timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012616852946572346,0.0,,,False,0.021,0.008383147053427655,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90574508782348,1832202.6137941487,1832.2026137941486,0.0,0.0,1832202.6137941487,1832.2026137941486,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8675.59067449253,168054410730.04108,46.68178075834474,31.149267198300183,139.76828801449614,210.06167821797695,214.7848730186468,179.774468262961,141.63994224813717,1832202.6137941487,1832.2026137941486,8675.59067449253,8.67559067449253,0.0,0.006025746465910613,-11.206406811240349,-72.90130923571166,0.0,0.0,,,72901.30923571167,0.0,1832202.6137941487,0.0,72901.30923571167,0.0,213.02287937461577,209.0437422885845,204.5154827456257,199.56794513072165,194.2579246816112,188.63446414349377,182.7642409671101,176.73756620810914,170.6659753844761,164.67562292432592,158.89719977654642,153.45269982505187,148.43966607262286,143.88650033077568,211.11728451959905,206.8281130776032,202.07668774040698,196.9399897132711,191.46420256136668,185.70510405951768,179.74112178452054,173.67395974758762,167.62380054440584,161.72103375518765,156.09462256840277,150.85823728596486,146.09500905853957,141.63994224813717,205.91220090472405,201.1449169780581,195.99596301345082,190.5260521723245,184.79688167324377,178.88830686073612,172.90084727436337,166.95181180438468,161.16872028952255,155.68229044936956,150.6230575289878,146.1312388135074,142.3998822941992,139.819582162924
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012688622655621378,0.0,,,False,0.021,0.008311377344378623,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9288398377682,1834328.3448846943,1834.3283448846944,0.0,0.0,1834328.3448846943,1834.3283448846944,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6549.859583946876,166953813723.11026,46.37605936753063,30.94526904021787,139.76828801449614,209.66407256164032,214.46754868182487,179.3149973512219,141.51816577693182,1834328.3448846943,1834.3283448846944,6549.859583946876,6.549859583946876,0.0,0.006025746465910613,-11.218525490973056,-72.7120783962396,0.0,0.0,,,72712.07839623961,0.0,1834328.3448846943,0.0,72712.07839623961,0.0,212.68264425769001,208.6681785937977,204.1123858131604,199.14189102446227,193.81366054829252,188.1781007875505,182.30340015105915,176.2810797831942,170.22340300120084,164.25676316235194,158.5119077885632,153.11170289024372,148.15782821853148,143.69356471729023,210.75731565181687,206.43785898804208,201.66143245429953,196.50405603674506,191.01293932572977,185.24540615633504,179.28128783995757,173.22327402915437,167.19202037077966,161.31798793709862,155.73036934817938,150.54471551173327,145.85116221578403,141.51816577693182,205.4812211728373,200.687027839739,195.5167895855174,190.03182353673805,184.29527513518437,178.38844578422206,172.41297771617968,166.48694894363044,160.73851883434313,155.29947834154856,150.30281034405957,145.89335638098504,142.26959635511088,139.8159295434853
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012762134017084762,0.0,,,False,0.021,0.00823786598291524,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94903677476748,1836187.3499406434,1836.1873499406433,0.0,0.0,1836187.3499406434,1836.1873499406433,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4690.854527997784,165852101313.14587,46.07002814254052,30.741064139646763,139.76828801449614,209.26145420216778,214.14517655207715,178.8538330352611,141.40360250299096,1836187.3499406434,1836.1873499406433,4690.854527997784,4.690854527997784,0.0,0.006025746465910613,-11.230612600084884,-72.52265467097361,0.0,0.0,,,72522.65467097361,0.0,1836187.3499406434,0.0,72522.65467097361,0.0,212.33764817339392,208.28818146330846,203.70509405587785,198.71196235623648,193.36598366077442,187.718935259886,181.84050245909484,175.82339935093037,169.78061410200226,163.83881367979893,158.12889902918425,152.7747539265898,147.88222287638553,143.50857006689137,210.39278220247672,206.0432730806653,201.24210531769927,196.06443576658702,190.55852562690856,184.783237671839,178.8197890357099,172.77184196928013,166.7605363506799,160.91646538333165,155.36917675042176,150.2362329094933,145.6145894180973,141.40360250299096,205.04566191422018,200.22497374517445,195.0339811303205,189.53465128208364,183.79157749604636,177.88749207124383,171.92514837867634,166.023397173309,160.3110555784461,154.9209824982376,149.98845217636358,145.66233023525945,142.14504621901546,139.81251976587245
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012837433918381613,0.0,,,False,0.021,0.008162566081618389,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96631993859876,1837778.1599207052,1837.7781599207053,0.0,0.0,1837778.1599207052,1837.7781599207053,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3100.044547935948,164749434417.19345,45.763731782553734,30.536682322927195,139.76828801449614,208.8538207876056,213.8177589699319,178.3910886546892,141.29582671282188,1837778.1599207052,1837.7781599207053,3100.044547935948,3.1000445479359477,0.0,0.006025746465910613,-11.242668111043606,-72.3330657523295,0.0,0.0,,,72333.06575232951,0.0,1837778.1599207052,0.0,72333.06575232951,0.0,211.9878909512011,207.9037566687707,203.2936281866015,198.2781987076022,192.91495381332774,187.2570478379122,181.37564886840659,175.36464748983536,169.33775440944035,163.4219428718881,157.74835309118325,152.44200089429722,147.61286121996196,143.33122796129405,210.02368543863912,205.64436884378932,200.81873761150155,195.62118020988345,190.10103338659965,184.31869121772672,178.35673908546127,172.31979961253947,166.32950797049696,160.51664502821117,155.01122049490942,149.93289440755916,145.38518339224063,141.29582671282188,204.6055529580553,199.7588040794531,194.54761008380265,189.03463158095025,183.2859082873703,177.38558783426703,171.43752231626442,165.56133553656935,159.88651146491947,154.54695346467813,149.68004573843706,145.43807100741785,142.02601181373635,139.80933663973872
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012914567462422952,0.0,,,False,0.021,0.008085432537577049,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.980671186134,1839099.104860433,1839.0991048604328,0.0,0.0,1839099.104860433,1839.0991048604328,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,163645974954.2772,45.457215265077,30.332153602118517,139.76828801449614,208.44118956013622,213.48529903650498,177.92688071497898,141.19443771087415,1839099.104860433,1839.0991048604328,0.0,0.0,1779.0996082082856,0.006322263067278662,-11.254692000961354,-72.14333950649586,0.0,0.0,,,72143.33950649586,0.0,1839099.104860433,0.0,72143.33950649586,0.0,211.63337332643002,207.51491219029236,202.87801154619373,197.84064257858785,192.46063392263642,186.79252205975075,180.90894364808537,174.9049498154089,168.894971716517,163.0063188193841,157.37044480045188,152.11358135879294,147.3497434518865,143.1612579688199,209.65002733115526,205.24116215776402,200.39136333999664,195.17434362320603,189.640537631121,183.85186259107542,177.89225480048572,171.86728556346674,165.89909572194875,160.11870346975957,154.65666857353514,149.63479231841507,145.16283027253755,141.19443771087415,204.16090680641767,199.28857169438157,194.05775256015212,188.5318643138397,182.77839057649027,176.88287817490183,170.9502642954959,165.10094228296205,159.46506260313421,154.17753183536271,149.37763976668262,145.2204762928561,141.91227759141492,139.8063650934523
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01299357342806943,0.0,,,False,0.021,0.008006426571930571,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99207070172372,1840148.3608499654,1840.1483608499655,0.0,0.0,1840148.3608499654,1840.1483608499655,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,162541885937.7672,45.150523871602005,30.12750819211959,139.76828801449614,208.0236205047075,213.14780128004293,177.46132877457796,141.099058357209,1840148.3608499654,1840.1483608499655,0.0,0.0,729.8436186758336,0.0064439036703913,-11.266684251626227,-71.95350398923472,0.0,0.0,,,71953.50398923471,0.0,1840148.3608499654,0.0,71953.50398923471,0.0,211.27409891912492,207.12165825470439,202.45827016438554,197.399339435338,192.00309005527816,186.32544471547376,180.44049428322734,174.44443478939462,168.4524155293886,162.59210874765202,156.99534356647166,151.78962188398026,147.09285951077203,142.99838766701336,209.271814542085,204.83367136417064,199.9600192888945,194.72398325500575,189.17711650741623,183.38285074107094,177.42645596705418,171.4144407197326,165.46946064344382,159.72281432906493,154.30568053548967,149.34200560262877,144.9474104477135,141.099058357209,203.71180370748175,198.81433297444477,193.56448835336016,188.02645300966063,182.26915079913502,176.37951083133822,170.46354015937152,164.64239382385873,159.0468785451407,153.81284529066642,149.08126341999093,145.00941875210168,141.80363536455246,139.803591053957
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013066713969047423,0.0,,,False,0.021,0.007933286030952579,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90810216832597,1832419.5687003073,1832.4195687003073,0.0,0.0,1832419.5687003073,1832.4195687003073,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8458.635768333916,161442434196.54703,44.84512061015195,29.923722311641164,139.76828801449614,207.64155302763461,212.80680205203652,176.99637839805487,141.00934668696976,1832419.5687003073,1832.4195687003073,8458.635768333916,8.458635768333915,0.0,0.0064439036703913,-11.278644995879995,-71.76446552261939,0.0,0.0,,,71764.46552261939,0.0,1832419.5687003073,0.0,71764.46552261939,0.0,210.91208708229667,206.72615450956837,202.03668178645134,196.95665753637613,191.5447454418601,185.85825072290055,179.97269796964795,173.98540800650673,168.0122418375665,162.1812519766159,156.62469316881374,151.4713550094639,146.84287456171347,142.8425792418076,208.89165839349278,204.4246638770096,199.52759858539474,194.2730781388568,188.71378551680328,182.9146497869611,176.96225103988112,170.96401850181826,165.0431256736263,159.33117932687298,153.96003011127823,149.05572511237196,144.73935052196558,141.00934668696976,203.3017423677796,198.38200985721835,193.11554841387402,187.56724115103307,181.80731249368006,175.92392485044203,170.02403049252746,164.22944967828926,158.67155331327646,153.48692609003479,148.81802327168612,144.82353700252517,141.70907691548305,139.80121150273942
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013156877915392795,0.0,,,False,0.021,0.007843122084607206,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98173689848102,1839197.1971920268,1839.1971971920268,0.0,0.0,1839197.1971920268,1839.1971971920268,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,160338915878.2318,44.53858774395328,29.719182681850448,139.76828801449614,207.17640565261618,212.46019585742008,176.5295147947679,140.92494207532684,1839197.1971920268,1839.1971971920268,0.0,0.0,1681.0072766144294,0.006724071549827039,-11.290574116798751,-71.5747255125241,0.0,0.0,,,71574.72551252409,0.0,1839197.1971920268,0.0,71574.72551252409,0.0,210.5438781865044,206.32471637113582,201.6093969089249,196.5086390471678,191.08159814861577,185.38696898481882,179.50169899400345,173.5242207103444,167.57110523070233,161.77081008623978,156.25604949777352,151.15691230450417,146.5985293464305,142.69315154235275,208.50441700612348,204.00872727101526,199.0884903287397,193.8159028606083,188.24480449273025,182.44161975376502,176.4942270880223,170.51096791263774,164.61554253908966,158.93990798011728,153.6166109270857,148.77375387318133,144.5374065333115,140.92494207532684,202.80314905802365,197.85702243245132,192.57103712843178,187.01105624633556,181.24888239475274,175.3741499698995,169.49493337355025,163.73383709648547,158.22289947036523,153.09970959321302,148.5077847561059,144.60717460726312,141.6010142003675,139.79858417071958
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01323369871501568,0.0,,,False,0.021,0.007766301284984321,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91797563595347,1833328.3612682088,1833.328361268209,0.0,0.0,1833328.3612682088,1833.328361268209,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7549.8432004323695,159238918861.4709,44.23303301707524,29.51529573331055,139.76828801449614,206.7850950391639,212.10919660411105,176.06246323198354,140.8455544646496,1833328.3612682088,1833.328361268209,7549.8432004323695,7.5498432004323694,0.0,0.006724071549827039,-11.30247171535967,-71.38559136551702,0.0,0.0,,,71385.59136551702,0.0,1833328.3612682088,0.0,71385.59136551702,0.0,210.17241904864295,205.92049196522748,201.17972928070515,196.0587207268158,190.61715404089688,184.91510972320702,179.0309389906751,173.0641676911059,167.13206982300244,161.36351688719108,155.89171001277148,150.84800935563985,146.36079103867286,142.55021279786658,208.11522414533596,203.59128326454243,198.6483436862218,193.35825297715533,187.77601446405336,181.9695301066451,176.02795391141123,170.0605241602417,164.19146764988133,158.5531012508538,153.2786907651044,148.49828915753918,144.34249271508767,140.8455544646496,202.3846183268216,197.4171367541951,192.11572226452495,186.54696138206506,180.78392573135574,174.91744643834224,169.05652027618638,163.32441132937163,157.85367765349937,152.78240838891392,148.25519734334574,144.4324101434339,141.5146629148966,139.7965051301207
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01332821964611386,0.0,,,False,0.021,0.0076717803538861404,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9850147940682,1839498.9075191752,1839.4989075191752,0.0,0.0,1839498.9075191752,1839.4989075191752,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,158135219516.95938,43.92644986582205,29.310722549902685,139.76828801449614,206.30981289494449,211.7525816792514,175.59374583942562,140.77086568816,1839498.9075191752,1839.4989075191752,0.0,0.0,1379.296949465992,0.0069539543747380375,-11.314337685095582,-71.19581841546567,0.0,0.0,,,71195.81841546566,0.0,1839498.9075191752,0.0,71195.81841546566,0.0,209.79475532063103,205.51034682896605,200.74441732055647,195.60356414915762,190.14805422219635,184.43935850346833,178.5572202171904,172.60224486723158,166.69240437469526,160.9569976771593,155.52972134937443,150.54316438951284,146.1286549989681,142.4131871517138,207.7189506420527,203.1669496100814,198.20159599071434,192.8944718550233,187.30176728370128,181.49285809485838,175.5581611690327,169.6078015508684,163.76653489022198,158.16706243597875,152.94335588514966,148.22730323765833,144.15348656828678,140.77086568816,201.87706084885946,196.88436448731454,191.56491598204497,185.986331545628,180.22323157599402,174.36787170271612,168.53031994179665,162.83457364086985,157.41375770903204,152.4067291346795,147.95857439833935,144.2297106984845,141.41636841600578,139.7942207523394
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013408924842546828,0.0,,,False,0.021,0.007591075157453173,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91581150844064,1833129.1665097047,1833.1291665097046,0.0,0.0,1833129.1665097047,1833.1291665097046,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7749.037958936533,157035342017.05356,43.620928338070435,29.106857754083666,139.76828801449614,205.9093038827145,211.39162081801626,175.1251100606225,140.7006178713856,1833129.1665097047,1833.1291665097046,7749.037958936533,7.749037958936533,0.0,0.0069539543747380375,-11.326172135597975,-71.00670301436274,0.0,0.0,,,71006.70301436275,0.0,1833129.1665097047,0.0,71006.70301436275,0.0,209.41388713589765,205.09747802732596,200.3068156500512,195.14663599839483,189.67782137679018,183.96322738389503,178.08396938825476,172.14171315207872,166.25511817445846,160.55390948483642,155.17228207155347,150.2439837044577,145.90299314337784,142.2821580417859,207.32077261012114,202.74118080640315,197.75391297965183,192.43035084520446,186.82787605839425,181.01731923996937,175.09033687028924,169.1579237183579,163.34535887328022,157.78572251381138,152.61368280055038,147.96281322912662,143.97118584343025,140.7006178713856,201.45024975022667,196.43724698578592,191.10362967185768,185.51781466801026,179.75568531033755,173.91065568332743,168.09367288432043,162.4293402305651,157.05122114213597,152.0984597781367,147.71669567774853,144.0657147031236,141.33759510224718,139.79240406848538
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013508016759206163,0.0,,,False,0.021,0.007491983240793839,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9761286882384,1838680.9955919392,1838.680995591939,0.0,0.0,1838680.9955919392,1838.680995591939,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2197.208876702003,155932133419.6984,43.314481505471775,28.902375531777224,139.76828801449614,205.42409407232196,211.02504229718224,174.6550679168903,140.63453011798143,1838680.9955919392,1838.680995591939,2197.208876702003,2.1972088767020033,0.0,0.0069539543747380375,-11.337974971056392,-70.81701275050222,0.0,0.0,,,70817.01275050221,0.0,1838680.9955919392,0.0,70817.01275050221,0.0,209.02681607708155,204.67871419931362,199.86363574558405,194.6845825917166,189.20309481803244,183.483415010107,177.60801745861662,171.67961273571765,165.81753827836118,160.15194636392923,154.81751366990756,149.94905729000715,145.6828648904088,142.15660212187194,206.91552964907743,202.30857429927792,197.2997298537469,191.96025270097286,186.34873589978375,180.53745934726965,174.61930478363013,168.70612373879825,162.92371317645913,157.4055376830187,152.28691458390207,147.7029287276789,143.79456852426893,140.63453011798143,200.9339628394046,195.89700599232182,190.5469552472211,184.95326366613853,179.19333790124497,173.3619614604199,167.57108916801684,161.94598304859946,156.62063907246375,151.73467398793525,147.43363643274031,143.87612911282528,141.2482688986093,139.790418238327
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01360150995913422,0.0,,,False,0.021,0.007398490040865782,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99000885437349,1839958.5803575644,1839.9585803575644,0.0,0.0,1839958.5803575644,1839.9585803575644,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,154828158271.48386,43.007821742078846,28.697751227525803,139.76828801449614,204.97278070023293,210.65256151649092,174.18362326936955,140.57236534281142,1839958.5803575644,1839.9585803575644,0.0,0.0,919.6241110768169,0.007107225059917507,-11.349746169468508,-70.62719047270082,0.0,0.0,,,70627.19047270082,0.0,1839958.5803575644,0.0,70627.19047270082,0.0,208.63451062154888,204.25509973747103,199.41598771547518,194.21856721797357,188.7250735167717,183.00113420519855,177.13056584237845,171.2171051237249,165.380756341439,159.75208721400477,154.4662325171741,149.6589668171632,145.4685313845124,142.0364254850626,206.50578126322156,201.87183709697254,196.841865362682,191.48706593922142,185.86725322272807,180.05614275581615,174.14782138173652,168.25497937405646,162.50392441889485,157.028485141431,151.96458192519356,147.4486135059234,143.6239345877723,140.57236534281142,200.45474496605476,195.39659039858662,190.03235422030752,184.43249426209766,178.67579097948234,172.8582527618122,167.09272826839134,161.50503975814914,156.22958373781879,151.4060198972245,147.17978903965445,143.70775310989666,141.16990794519882,139.78870435352437
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013697287163012887,0.0,,,False,0.021,0.007302712836987114,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9771587377702,1838775.8053785705,1838.7758053785706,0.0,0.0,1838775.8053785705,1838.7758053785706,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2102.399090070743,153724892788.2567,42.701359107849086,28.49325846129363,139.76828801449614,204.51683055197276,210.275131675357,173.71188399760905,140.51389159214574,1838775.8053785705,1838.7758053785706,2102.399090070743,2.102399090070743,0.0,0.007107225059917507,-11.3614857510402,-70.4374894301454,0.0,0.0,,,70437.4894301454,0.0,1838775.8053785705,0.0,70437.4894301454,0.0,208.23753953739438,203.82724551135723,198.96452426978595,193.74927769253955,188.24446978063057,182.51710833198706,176.65233348777892,170.75488758756194,164.9454254285344,159.3549133037596,154.11890721603518,149.37401236193335,145.26005937004825,141.9214471555482,206.0915978426902,201.43105574782513,196.38042846360304,191.0109219696314,185.38358036202152,179.57354024350622,173.67607254369344,167.80468705099435,162.0861861188143,156.6547408134347,151.64680682033583,147.1998871155323,143.45915078912947,140.51389159214574,199.97147241738782,194.89272415964476,189.5150958462459,183.91001697140055,178.1576282402313,172.3551355874198,166.6162485757653,161.06731280221896,155.84296977079575,151.08288825960537,146.9319927095746,143.5450092172319,141.09522436736663,139.7871045064993
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013795411482017733,0.0,,,False,0.021,0.007204588517982268,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96120367618778,1837307.2391226704,1837.3072391226704,0.0,0.0,1837307.2391226704,1837.3072391226704,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3570.9653459708206,152622508444.7831,42.39514123466198,28.28892901631856,139.76828801449614,204.05627255481792,209.89277221400377,173.23999138680097,140.45889043036738,1837307.2391226704,1837.3072391226704,3570.9653459708206,3.5709653459708206,0.0,0.007107225059917507,-11.373193740896374,-70.2479391370352,0.0,0.0,,,70247.93913703521,0.0,1837307.2391226704,0.0,70247.93913703521,0.0,207.8359242646299,203.39518489301943,198.50929774933627,193.27678752504156,187.76137823282795,182.03145183939014,176.17345241844907,170.29310609194337,164.51169797985713,158.9605709354151,153.77565286351498,149.09423825931484,145.05737411547756,141.81146215425827,205.67300566233578,200.98627347659706,195.91548306167664,190.5319061452485,184.897823308148,179.08977660513435,173.20419890621034,167.35539818404087,161.67065099557826,156.2844408359043,151.33367724204464,146.95674306424377,143.30007341575302,140.45889043036738,199.4841908547222,194.38551985426957,188.9953118034808,183.3859826758686,177.6390158076943,171.85278320519942,166.1418156252549,160.63292792810992,155.4609192586892,150.76530543843543,146.69020369413303,143.38775155194207,141.02403361032012,139.78561113867516
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013895943562216729,0.0,,,False,0.021,0.007104056437783272,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94213574055811,1835552.1517674255,1835.5521517674256,0.0,0.0,1835552.1517674255,1835.5521517674256,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5326.052701215725,151521177153.72266,42.08921587603407,28.08479475700299,139.76828801449614,203.5911591456184,209.5055041949954,172.76808781279516,140.4071563020806,1835552.1517674255,1835.5521517674256,5326.052701215725,5.326052701215725,0.0,0.007107225059917507,-11.384870169093462,-70.05856918253498,0.0,0.0,,,70058.56918253498,0.0,1835552.1517674255,0.0,70058.56918253498,0.0,207.42968834078718,202.95895438628068,198.05036384441877,192.80117361545402,187.2758967375248,181.54428200930042,175.6940566788414,169.83190710899677,164.07972531424065,158.5692022779479,153.43657773475437,148.81968057786875,144.86039600826706,141.70627230475137,205.25003353244463,200.53753656146395,195.44709624016699,190.05010696089693,184.41009095171844,178.6049790106992,172.7323425289862,166.907264028127,161.25746931972085,155.91771593300152,151.02527324767098,146.71916734423726,143.14655841186837,140.4071563020806,198.99296860880796,193.8750705830799,188.47311801122703,182.86052820320307,177.12010723017372,171.35135942327446,165.6695935836535,160.2020345229082,155.08354472948582,150.45331919692458,146.45438009771195,143.23585046077298,140.95618680329073,139.78421720164584
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013998946686725924,0.0,,,False,0.021,0.007001053313274077,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91994739067894,1833509.849283142,1833.509849283142,0.0,0.0,1833509.849283142,1833.509849283142,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7368.355185499182,150421071244.15277,41.78363090115355,27.88088762493332,139.76828801449614,203.12154205946484,209.11335059269834,172.29631693151254,140.35849577599055,1833509.849283142,1833.509849283142,7368.355185499182,7.368355185499182,0.0,0.007107225059917507,-11.396515070631294,-69.86940922699397,0.0,0.0,,,69869.40922699397,0.0,1833509.849283142,0.0,69869.40922699397,0.0,207.01885740609575,202.51859343190347,197.5877814123639,192.322516064543,186.78812619432335,181.05571874436689,175.21428216197586,169.37143766935046,163.64965733523684,158.18094544973872,153.1017833489074,148.5503675837304,144.66904132121198,141.6056861404401,204.8227124072392,200.0848943282935,194.97533825222726,189.56561601081222,183.9204949956211,178.1192768612455,172.2606466924663,166.460435450369,160.84678864933642,155.55469130210872,150.72166710978436,146.48713888433397,142.99846175560964,140.35849577599055,198.49786966139897,193.3614727955646,187.9486337592013,182.3337931147038,176.60105775824417,170.8510282232024,165.19974471203787,159.77477759116266,154.71095197823325,150.14696951383075,146.22447411514077,143.08917591376587,140.8915404112257,139.78291611625895
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014114075206034018,0.0,,,False,0.021,0.006885924793965983,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9798138862357,1839020.1956255594,1839.0201956255594,0.0,0.0,1839020.1956255594,1839.0201956255594,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1858.0088430817705,149317659126.77744,41.477127535215956,27.67636767972832,139.76828801449614,202.6047545312119,208.7146559302518,171.8231262762521,140.31272187923528,1839020.1956255594,1839.0201956255594,1858.0088430817705,1.8580088430817705,0.0,0.007107225059917507,-11.40812835055782,-69.67967955916552,0.0,0.0,,,69679.67955916552,0.0,1839020.1956255594,0.0,69679.67955916552,0.0,206.60131725169504,202.07190435374514,197.11931028013305,191.8385714317785,186.2958623065171,180.563643189656,174.73214427948133,168.90989644243456,163.21991979328962,157.79449055168467,152.7702439392344,148.2855535062909,144.4828125074468,141.509406497248,204.38837857991072,199.6256041325308,194.497434200264,189.07567578852917,183.426350294024,177.63011679090042,171.78675128216096,166.01280594884548,160.4368075924554,155.19391322662702,150.42177060963584,146.25992073814672,142.8553479746683,140.31272187923528,197.95398678987792,192.7982152432838,187.3744825535693,181.7583572535313,176.03533976668302,170.30718336831438,164.69066931104305,159.31366939270794,154.31079487594764,149.82006038995453,145.98121572600834,142.93577883254204,140.82509715026637,139.7816222105226
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014223023547045733,0.0,,,False,0.021,0.006776976452954268,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97109822178416,1838217.9717892455,1838.2179717892454,0.0,0.0,1838217.9717892455,1838.2179717892454,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2660.2326793957036,148214728343.7039,41.17075787325108,27.471936950930747,139.76828801449614,202.12341319738604,208.3101765192757,171.34953637541065,140.26966894557367,1838217.9717892455,1838.2179717892454,2660.2326793957036,2.6602326793957034,0.0,0.007107225059917507,-11.41971002264658,-69.49003253254583,0.0,0.0,,,69490.03253254583,0.0,1838217.9717892455,0.0,69490.03253254583,0.0,206.17868390757573,201.6205988697378,196.64673765647885,191.35117674809453,185.80095976786555,180.06988970551456,174.2494141739882,168.44894385867696,162.79201292071454,157.4111186347737,152.44295900006298,148.02589281573992,144.30197616483895,141.4173624096539,203.94971354399974,199.16246972785999,194.0162712130398,188.58320914415316,182.9305587935048,177.14031572832835,171.3133181912843,165.56680690483563,160.02965224332857,154.83711549638926,150.12684307059834,146.03823127068227,142.71738993300664,140.26966894557367,197.4484904317841,192.27576869811242,186.84304365518898,181.22692247546186,175.51415692901568,169.80751351347496,164.22439273144184,158.89284973999858,153.94725752442227,149.52468592259146,145.7629475776231,142.79935913279482,140.76662689433624,139.7804958403211
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014334667948100854,0.0,,,False,0.021,0.006665332051899148,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9375949584728,1835134.2004288228,1835.1342004288229,0.0,0.0,1835134.2004288228,1835.1342004288229,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5744.004039818421,147113647823.4466,40.86490217317961,27.26784917255382,139.76828801449614,201.63775102998602,207.90087703885854,170.8765721834476,140.22917582239126,1835134.2004288228,1835.1342004288229,5744.004039818421,5.744004039818421,0.0,0.007107225059917507,-11.431260139818404,-69.30070303093692,0.0,0.0,,,69300.70303093691,0.0,1835134.2004288228,0.0,69300.70303093691,0.0,205.75153638087355,201.1652956011838,196.17071833641663,190.8610145898263,185.30411676983294,179.57515702746505,173.76677352368378,167.9892241975155,162.36651887229843,157.0313203190273,152.12029089788498,147.77157978361356,144.1265330700415,141.3294001006959,203.50680278741413,198.69559708363013,193.53197760966617,188.0883656612212,182.4332883952896,176.65005543743385,170.84053679777492,165.12262649872105,159.62549367697792,154.48443282390326,149.83695311735138,145.82204099666785,142.58444978609637,140.22917582239126,196.93937644245477,191.75050209507364,186.30972218896682,180.69468452468843,174.99336335555975,169.30949422361303,163.76103975260222,158.4761643467823,153.5888462079647,149.23508977682195,145.55046876847064,142.66779273490783,140.7109698379554,139.77944459127227
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014459257585276993,0.0,,,False,0.021,0.006540742414723008,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98386873455857,1839393.4197205608,1839.3934197205608,0.0,0.0,1839393.4197205608,1839.3934197205608,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,146010011771.61426,40.55833660322618,27.06328772058797,139.76828801449614,201.10463077747278,207.485072988865,170.4027320271629,140.19108710541687,1839393.4197205608,1839.3934197205608,0.0,0.0,1484.7847480804194,0.007354689184597578,-11.44277862865325,-69.11093300907554,0.0,0.0,,,69110.93300907554,0.0,1839393.4197205608,0.0,69110.93300907554,0.0,205.31774145043966,200.70379116404385,195.6890203162313,190.3658643182647,184.80316684594717,179.0773788326531,173.28230348229815,167.5290121390158,161.94194510036357,156.65386661095414,151.80128732213174,147.52192926243998,143.95603305553627,141.24526114279539,203.05697733785905,198.22225481411866,193.04180739334126,187.58843509186934,181.93191951838713,176.15686535526373,170.36614438907338,164.67826562305,159.22264191968728,154.13451748289918,149.551104624326,145.61068457021037,142.45614268910893,140.19108710541687,196.3815080921953,191.17594520203843,185.72747118427208,180.11486384906195,174.42739430121844,168.76980218246845,163.2605900871395,158.02794557995142,153.20523830962944,148.92712976089072,145.3264248633094,142.5306578380829,140.65395981263512,139.77840455978074
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014577359026668254,0.0,,,False,0.021,0.006422640973331747,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9626851203107,1837443.5970325216,1837.4435970325217,0.0,0.0,1837443.5970325216,1837.4435970325217,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3434.607436119579,144907545613.39474,40.252096003720766,26.858943111063695,139.76828801449614,200.60768701342528,207.0635751117024,169.92904421047373,140.15526422798266,1837443.5970325216,1837.4435970325217,3434.607436119579,3.434607436119579,0.0,0.007354689184597578,-11.454265522663158,-68.921364059465,0.0,0.0,,,68921.364059465,0.0,1837443.5970325216,0.0,68921.364059465,0.0,204.87896127836473,200.23783671088012,195.2034614989783,189.86758279795964,184.29997159919182,178.57838143272843,172.79775043149724,167.06992534917765,161.51972990423474,156.2799600182623,151.486858251629,147.2775094934328,143.7906852438544,141.16487232424086,202.60294807447136,197.7452621502518,192.54864645856026,187.08632010151118,181.4293131653091,175.66349915644773,169.89271656607875,164.23604693951035,158.82309312455058,153.7889609554943,149.27041567273753,145.4047657142196,142.3325897603817,140.15526422798266,195.86258323091724,190.64259945966853,185.18814007205359,179.5790239858288,173.90567814445805,168.27370582220536,162.80203471156884,157.61876921283988,152.85663952001866,148.64880693098993,145.12531104258028,142.4085859770495,140.60369447584944,139.7774945158104
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014709004242933092,0.0,,,False,0.021,0.00629099575706691,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99910960678676,1840796.2491956584,1840.7962491956584,0.0,0.0,1840796.2491956584,1840.7962491956584,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,143803067863.87735,39.94529662885482,26.654225648517826,139.76828801449614,200.0631594719028,206.63560873378702,169.45487072287725,140.1215698923996,1840796.2491956584,1840.7962491956584,0.0,0.0,81.95527298282832,0.007368348396761382,-11.465720764028699,-68.73144819324482,0.0,0.0,,,68731.44819324481,0.0,1840796.2491956584,0.0,68731.44819324481,0.0,204.43359106614827,199.76578810176255,194.7123912454914,189.3645434925964,183.792960377618,178.07668327144697,172.3117549526273,166.61075692168228,161.0988419278844,155.9087590960731,151.17635126501867,147.03783919412462,143.63014933577585,141.08801377552103,202.142089813346,197.26194481366392,192.04981893525107,186.5793928900299,180.92294319446952,175.16758867665774,169.41809897628391,163.79408145068084,158.42526255296394,153.44650997236022,148.99396769324426,145.2036759116942,142.2134420241466,140.1215698923996,195.29500105371486,190.06030584611074,184.60047951530356,178.9964605110851,173.3398931948065,167.73726548018146,162.30788815604976,157.17966933662274,152.48443462827925,148.3535630109913,144.91377583895084,142.28166720111975,140.5523428427527,139.77659769092185
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014833952305915506,0.0,,,False,0.021,0.006166047694084496,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96888541804685,1838014.2966807047,1838.0142966807048,0.0,0.0,1838014.2966807047,1838.0142966807048,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2863.907787936507,142700259285.86893,39.63896091274137,26.449817570706983,139.76828801449614,199.55527344087454,206.20202351522377,168.9812427079566,140.08988106776118,1838014.2966807047,1838.0142966807048,2863.907787936507,2.863907787936507,0.0,0.007368348396761382,-11.477144400573339,-68.54181926783542,0.0,0.0,,,68541.81926783542,0.0,1838014.2966807047,0.0,68541.81926783542,0.0,203.983324389114,199.2894226310289,194.21764715802598,188.85861506304354,183.28399724156648,177.5741024789218,171.8260434343978,166.15309222139183,160.68067451608312,155.54141099129794,150.870615555984,146.8034302589827,143.47459989440273,141.01461149760564,201.67713107974717,196.77512915710827,191.54820598769004,186.0705381549665,180.41563825952812,174.67184006588565,168.9448041133821,163.35461416554597,158.0310560408698,153.10865912470598,148.72278555783237,145.0079455617701,142.09879080763233,140.08988106776118,194.7667188087519,189.5194600507906,184.0558397155621,178.45781999461758,172.81812125675486,167.24397708207923,161.85496762160858,156.77871433692798,152.14611063426688,148.08664963796576,144.72379279031043,142.1685677680516,140.50700189755017,139.7758099266211
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01497307243992417,0.0,,,False,0.021,0.006026927560075831,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99536774444252,1840451.8335539754,1840.4518335539753,0.0,0.0,1840451.8335539754,1840.4518335539753,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,141595988185.73654,39.33221894048237,26.245138411094565,139.76828801449614,198.9997542390963,205.76202312579332,168.50752452848906,140.06007640590232,1840451.8335539754,1840.4518335539753,0.0,0.0,426.3709146657493,0.00743941021587234,-11.488536390224812,-68.35193790884118,0.0,0.0,,,68351.93790884118,0.0,1840451.8335539754,0.0,68351.93790884118,0.0,203.52654427774218,198.80709129721376,193.71758102140652,188.3481807463495,182.77152851965903,177.06918111975398,171.3392854844977,165.69575673314202,160.2642295756642,155.1771053381877,150.5690252929554,146.5738231530335,143.32371486544844,140.94446449166617,201.20545007458742,196.2821561233613,191.04115890551253,185.55716706187533,179.90492238679477,174.17394523805478,168.4707453361709,162.91582777258168,157.63896041205416,152.774221052087,148.4560063215049,144.81700905301233,141.98831506015287,140.06007640590232,194.1899583753933,188.9300949231408,183.46355453501283,177.8733915065962,172.25345144756284,166.71171885317756,161.36797950555277,156.34942472708525,151.7857326186043,147.80419135789043,144.52445334245076,142.05128124991336,140.46079122757519,139.775036873774
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015105278907483548,0.0,,,False,0.021,0.005894721092516453,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95606984290313,1836834.701032715,1836.834701032715,0.0,0.0,1836834.701032715,1836.834701032715,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4043.503435926279,140493887365.1169,39.026079823643585,26.040861517725233,139.76828801449614,198.48132448497083,205.31649565424672,168.03474601382766,140.0320466798343,1836834.701032715,1836.834701032715,4043.503435926279,4.043503435926279,0.0,0.00743941021587234,-11.499896795170418,-68.16242967362128,0.0,0.0,,,68162.42967362127,0.0,1836834.701032715,0.0,68162.42967362127,0.0,203.06497412367509,198.32059560497362,193.2140477110189,187.83511804816305,182.2574172788086,176.56372529875665,170.85318360547544,165.2402997946643,159.8508529052356,154.8169330026525,150.27237061516433,146.34947834262,143.17763784337214,140.8774988646688,200.72979018645626,195.78585615429444,190.53155070879794,185.0421425661045,179.39358782540876,173.67655869923843,167.9983684755106,162.479887034325,157.25079061536462,152.4445955793704,148.19456731460954,144.63133247202848,141.88208068126107,140.0320466798343,193.65282869471656,188.38238598265502,182.91435666119344,177.33278667455613,171.73250578473576,166.22211390931008,160.92149610840582,155.9573354268601,151.45808126701954,147.54876379575265,144.34534723762016,141.94669186046954,140.41992939709908,139.7743550273037
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015252320208385973,0.0,,,False,0.021,0.005747679791614028,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97254247217185,1838350.9062422689,1838.3509062422688,0.0,0.0,1838350.9062422689,1838.3509062422688,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2527.298226372339,139390876821.37155,38.71968800593654,25.83641600510576,139.76828801449614,197.91527869415424,204.86462458759402,167.56227496945743,140.0056846546677,1838350.9062422689,1838.3509062422688,2527.298226372339,2.5272982263723387,0.0,0.00743941021587234,-11.51122558919141,-67.97276412595325,0.0,0.0,,,67972.76412595325,0.0,1838350.9062422689,0.0,67972.76412595325,0.0,202.59698704844385,197.82828382165715,192.7054034844899,187.31782217030064,181.7401290280821,176.05630248880888,170.36643760932574,164.78557976397104,159.43957947192175,154.46011400048567,149.98005126024788,146.12995668076246,143.03606468239252,140.81353110632168,200.24753604119473,195.28358802687936,190.01676214074922,184.52291719792484,178.87921110727459,173.1774340554829,167.5256551284222,162.045045683807,156.8651031370146,152.11865836844808,147.93765741187607,144.45038819338276,141.77979265712216,140.0056846546677,193.06746889582706,187.7866489694225,182.3182544447821,176.74738632342,171.16988537188732,165.69494792154055,160.44247756970594,155.53847984892775,151.10987515795438,147.27908817000417,144.15785140843835,141.83846843362815,140.37838387440863,139.77368897769685
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015392223054809443,0.0,,,False,0.021,0.005607776945190558,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9241686578939,1833898.391223704,1833.898391223704,0.0,0.0,1833898.391223704,1833.898391223704,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6979.813244937221,138290537786.63733,38.41403827406592,25.632465662756733,139.76828801449614,197.38675290922419,204.4073357951485,167.09113596376767,139.9808933654865,1833898.391223704,1833.898391223704,6979.813244937221,6.979813244937221,0.0,0.00743941021587234,-11.52252284884227,-67.7835579051627,0.0,0.0,,,67783.5579051627,0.0,1833898.391223704,0.0,67783.5579051627,0.0,202.12433481909207,197.33198002959367,192.1935184348951,186.7981765997747,181.22152228560486,175.54870297451419,169.88072232722524,164.3331065920705,159.03170508288636,154.10768202410725,149.69279942234124,145.91567000355627,142.8991114809128,140.7524881573624,199.7614437247332,194.77818426428288,189.49965586488307,184.00232898383803,178.36454412200823,172.67917033861693,167.0549811985674,161.61338612225006,156.48362168582318,151.79771647566778,147.68613087024215,144.2745837222479,141.68149530569468,139.9808933654865,192.52205585673605,187.23276529549824,181.76529113454222,176.20567761478353,170.65065138987572,165.20988406619043,160.00319129337782,155.1558375776951,150.7932166731404,147.03514739483418,143.98931122738207,141.74189134036666,140.34159096725458,139.77309890068707
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015547661103824351,0.0,,,False,0.021,0.00545233889617565,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93059053313362,1834489.4857317351,1834.4894857317352,0.0,0.0,1834489.4857317351,1834.4894857317352,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6388.71873690607,137189844095.19829,38.10829002644397,25.42844958398095,139.76828801449614,196.81069278398198,203.94379410362916,166.62070123875668,139.95757806480438,1834489.4857317351,1834.4894857317352,6388.71873690607,6.38871873690607,0.0,0.00743941021587234,-11.533788563822217,-67.59428987967848,0.0,0.0,,,67594.28987967849,0.0,1834489.4857317351,0.0,67594.28987967849,0.0,201.64538268970304,196.8300318905769,191.6767556063438,186.27459073913377,180.7000837612258,175.0395212281177,169.39476877583695,163.88177185975286,158.62629755876574,153.758886948574,149.41003991601977,145.70619932364005,142.7664915862659,140.69420269039742,199.26890670690563,194.26702374677464,188.97764446926126,183.477874126904,177.84721793512549,172.17958412382188,166.58439679786207,161.18323230999903,156.10497064195437,151.48070622339597,147.4392259616629,144.10342744946067,141.58691787397805,139.95757806480438,191.9287200348706,186.631402118215,181.16622289008157,175.6202201912505,170.0910111671003,164.68869469959228,159.5329042200046,154.7479710680049,150.45744988392724,146.77818411085423,143.81327389096424,141.64217750270976,140.30427391783226,139.77252537917965
