timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015707997924965175,0.0,,,False,0.021,0.005292002075034826,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94867045438306,1836153.632380066,1836.153632380066,0.0,0.0,1836153.632380066,1836.153632380066,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4724.5720885752235,136088151915.77025,37.80226442104729,25.224248433185757,139.76828801449614,196.2284229915397,203.47314798818118,166.15050999041546,139.9356514040592,1836153.632380066,1836.153632380066,4724.5720885752235,4.724572088575224,0.0,0.00743941021587234,-11.545022705447995,-67.404849754669,0.0,0.0,,,67404.849754669,0.0,1836153.632380066,0.0,67404.849754669,0.0,201.15967821283274,196.3220086185367,191.1547178169386,185.74670964606045,180.1755071330985,174.528503652228,168.90837664500648,163.43142478317125,158.22324643564465,153.41364291012115,149.13169088606816,145.50144659472784,142.63808321629395,140.63855682571472,198.7699681835085,193.75018595836852,188.45084481629354,182.94970454955586,177.3274143822554,171.6788791738305,166.1141151875841,160.7547904277595,155.72932866339724,151.1677540140126,147.19699347357874,143.93688269351085,141.4959549179904,139.9356514040592,191.3302835837417,186.0262358651981,180.56481949408123,175.03403183025011,169.5323151040205,164.1701085066864,159.06673578088632,154.34545651728112,150.12782926242028,146.52752214254502,143.6428940637253,141.5466231974684,140.26898662377644,139.77199485266777
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015873390308832825,0.0,,,False,0.021,0.005126609691167176,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9602494032743,1837219.4041122945,1837.2194041122946,0.0,0.0,1837219.4041122945,1837.2194041122946,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3658.800356346648,134985820273.30287,37.49606118702857,25.01992875646204,139.76828801449614,195.64011890068554,202.9954578832609,165.68081089846106,139.91503119081148,1837219.4041122945,1837.2194041122946,3658.800356346648,3.658800356346648,0.0,0.00743941021587234,-11.55622525532815,-67.21529928093078,0.0,0.0,,,67215.29928093078,0.0,1837219.4041122945,0.0,67215.29928093078,0.0,200.6672975196412,195.8080212030971,190.62755338071733,185.21471718764192,179.64800671618048,174.01588679590537,168.4217929529387,162.98230721128547,157.8227687029851,153.07211873956737,148.8578493359576,145.30142056521794,142.51381230908956,140.5854444533856,198.2647211085373,193.22780074355722,187.9194236875961,182.41802039728975,176.80536023508202,171.17729893753358,165.64438290702944,160.3282924610561,155.35689155855292,150.85899546204678,146.95948735842683,143.77491347732146,141.40850365805275,139.91503119081148,190.72696595560558,185.41751987357762,179.96136350013109,174.44741393589794,168.97486568121363,163.6544027759279,158.60492121297702,153.94846676818082,149.80443667487557,146.28314848365807,143.47807529837297,141.4550915379876,140.23562741750476,139.77150415816115
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016044000354031956,0.0,,,False,0.021,0.0049559996459680455,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96531854881687,1837685.9880895233,1837.6859880895233,0.0,0.0,1837685.9880895233,1837.6859880895233,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3192.216379117919,133883208680.44916,37.18978018901365,24.81555719029758,139.76828801449614,195.04596475494674,202.51079150012296,165.21185149709999,139.89564006180638,1837685.9880895233,1837.6859880895233,3192.216379117919,3.192216379117919,0.0,0.00743941021587234,-11.56739620537694,-67.02570029274978,0.0,0.0,,,67025.70029274978,0.0,1837685.9880895233,0.0,67025.70029274978,0.0,200.16832421880792,195.28818829037948,190.09541797412928,184.67880377154566,179.1178019379093,173.50191018869575,167.93526502372134,162.53465819438907,157.42507526590816,152.73447453092055,148.58860249929575,145.10612196248823,142.39360185903388,140.53476277740026,197.75326600748727,192.70000547297923,187.3835548283992,181.88302764929728,176.28128635940678,170.67508856184153,165.1754452610575,159.9039659127781,154.9878475840847,150.55455661771427,146.7267521962906,143.61747784352886,141.324461626155,139.89564006180638,190.11898451180716,184.80550773471245,179.356136225946,173.8606626196646,168.4189570625469,163.1418490655241,158.14768697466536,153.5571602921535,149.4873440487536,146.0450417828461,143.3187177255713,141.36744842952524,140.2040986690265,139.77105036823195
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016219996899226798,0.0,,,False,0.021,0.004780003100773204,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9638765328511,1837553.2593014273,1837.5532593014273,0.0,0.0,1837553.2593014273,1837.5532593014273,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3324.945167213911,132780676724.8683,36.883521312463415,24.61120038508275,139.76828801449614,194.44614936472001,202.01922381475637,164.74387762069077,139.87740520217696,1837553.2593014273,1837.5532593014273,3324.945167213911,3.324945167213911,0.0,0.00743941021587234,-11.578535557816434,-66.83611463696094,0.0,0.0,,,66836.11463696095,0.0,1837553.2593014273,0.0,66836.11463696095,0.0,199.6628493758469,194.76263610209358,189.55847445214076,184.13916602587264,178.58511688876882,172.98681584351428,167.44903998294143,162.0887134669039,157.03037059746472,152.4008615257912,148.3240280302854,144.9155439356512,142.27737231138104,140.48641229109663,197.23571100243157,192.16694496755915,186.84341875107285,181.34493778781962,175.7554272464779,170.17249433237373,164.7075458084927,159.48203335525284,154.62237718417524,150.25455398914073,146.4988235219196,143.4645283364429,141.24372691516544,139.87740520217696,189.50656475865966,184.19045942117975,178.74942281114335,173.27407449176366,167.86487988804578,162.63271142512318,157.69524987724944,153.17168375834643,149.17661144304586,145.81317146671788,143.1647174535438,141.28356168846474,140.17430715276308,139.7706307743281
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016401554483792123,0.0,,,False,0.021,0.004598445516207878,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95592714954614,1836821.566978175,1836.821566978175,0.0,0.0,1836821.566978175,1836.821566978175,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4056.637490466237,131678583784.6814,36.577384384633724,24.40692495236954,139.76828801449614,193.84087049870038,201.5208371582111,164.27713289470788,139.86025808071727,1836821.566978175,1836.821566978175,4056.637490466237,4.056637490466237,0.0,0.00743941021587234,-11.589643325170435,-66.64660412401109,0.0,0.0,,,66646.6041240111,0.0,1836821.566978175,0.0,66646.6041240111,0.0,199.1509715784964,194.23149841255105,189.01689272353823,183.59600657261626,178.05018001120138,172.47084791286758,166.96336424988155,161.6447049747665,156.63885240261203,152.07142201854325,148.06419420547056,144.72967248428327,142.16504193879948,140.44029674213294,196.71217183703112,191.62877142846446,186.2992025657077,180.80396754072834,175.2280207046889,169.6697633945406,164.2409258616926,159.06271201157662,154.2606527632867,149.9590945951027,146.27572816118644,143.31601246596207,141.16619840458122,139.86025808071727,188.88994021731972,183.57264121421764,178.14151239224495,172.68794745829223,167.31292339824006,162.12725052770898,157.24781676421344,152.79217202712064,148.87228737062955,145.58749828402736,143.01596706650326,141.20330124452914,140.14616390447708,139.77024286993006
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016575140041355435,0.0,,,False,0.021,0.004424859958644566,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87062192455562,1828969.7405075582,1828.9697405075583,0.0,0.0,1828969.7405075582,1828.9697405075583,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11908.463961082976,130581201940.37686,36.27255609454913,24.203522731991548,139.76828801449614,193.27456827987527,201.0175768635486,163.81321843771155,139.844134740921,1828969.7405075582,1828.9697405075583,11908.463961082976,11.908463961082976,0.0,0.00743941021587234,-11.600719642450239,-66.45790367882448,0.0,0.0,,,66457.90367882448,0.0,1828969.7405075582,0.0,66457.90367882448,0.0,198.63504121275898,193.69717803695065,188.4730873468183,183.05170443669982,177.51528191624337,171.95615230185453,166.48018190600285,161.20431987937084,156.25190233549662,151.74719562473143,147.80978310755208,144.54885076874976,142.0566836909425,140.39635309760263,196.18547135255065,191.088339465708,185.7537403429215,180.26287133184007,174.70167748463084,169.1692968910021,163.77771253776368,158.64779574899114,153.90408718082537,149.66918146071683,146.058061264112,143.17216636201573,141.09186577071225,139.844134740921,188.31427005892513,182.99717003564407,177.57663350773473,172.14472094436252,166.80280612629682,161.66155067125536,156.83700328897976,152.44507229798324,148.5951802634515,145.3830339928919,142.88194584521366,141.13141313684426,140.12107514271756,139.76989250877062
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01672670214808301,0.0,,,False,0.021,0.004273297851916991,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.82802652920145,1825049.0937616476,1825.0490937616476,0.0,0.0,1825049.0937616476,1825.0490937616476,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-15829.110706993612,129486172484.11987,35.96838124558885,24.000556532087693,139.76828801449614,192.78972654638818,200.50889825071323,163.35083747971396,139.8289321345511,1825049.0937616476,1825.0490937616476,15829.110706993612,15.829110706993612,0.0,0.00743941021587234,-11.611764577116931,-66.26960800015073,0.0,0.0,,,66269.60800015072,0.0,1825049.0937616476,0.0,66269.60800015072,0.0,198.11477546564905,193.15925756701415,187.92651019074208,182.50557750566924,176.97960589057493,171.4417835221088,165.99843234559387,160.76640582240645,155.86831024110126,151.4269626245063,147.55963210795142,144.37206319892906,141.95154511698638,140.35422704486854,195.6556566787374,190.5455609686607,185.20679895869281,179.7212601374217,174.17584716887265,168.67038540727827,163.31704901445528,158.23630432804538,153.5516146018452,149.38372051209518,145.8447825143251,143.03211433053065,141.02015686312356,139.8289321345511,187.8223200228078,182.50633910784381,177.09579014768775,171.68326318972356,166.37041794980593,161.26772399126185,156.49043861920788,152.15301553242418,148.36263560245982,145.2118877132789,142.7699739719317,141.07131183099776,140.09989621558285,139.76957829130777
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016784190434222683,0.0,,,False,0.021,0.004215809565777318,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9814314029457,1839169.0781884002,1839.1690781884004,0.0,0.0,1839169.0781884002,1839.1690781884004,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,128382671037.20683,35.66185306589079,23.796020029449735,139.76828801449614,192.60811413225503,199.99087226172472,162.88371906389895,139.81448527261742,1839169.0781884002,1839.1690781884004,0.0,0.0,1709.1262802409474,0.007724264595912498,-11.622777886704231,-66.07985752380756,0.0,0.0,,,66079.85752380756,0.0,1839169.0781884002,0.0,66079.85752380756,0.0,197.58785935925462,192.61486796968236,187.3737712840965,181.95373499336162,176.43879842144682,170.92299358912447,165.5130759119558,160.32577020370294,155.48290832265238,151.10579992703137,147.30932910639726,144.19571818496115,141.84718765463094,140.31293432482954,195.12245603030678,189.9996169111699,184.65698722128113,179.1771504500919,173.64795904156804,168.16991099482345,162.85535086082155,157.82431243587288,153.1991475568979,149.09870128007555,145.6322662325927,142.89298655074023,140.9493585641265,139.81448527261742,187.6384509198055,182.3232638725779,176.9166479989496,171.51137162494507,166.209186008237,161.12048771967576,156.36025492656466,152.0424242352482,148.2734105488146,145.14474632899493,142.72430214774593,141.04490444088756,140.08896816419337,139.7693159724027
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016854941867341797,0.0,,,False,0.021,0.004145058132658204,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99160362820706,1840105.3695771282,1840.1053695771282,0.0,0.0,1840105.3695771282,1840.1053695771282,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,127278607815.46056,35.35516883762793,23.59137940056892,139.76828801449614,192.38630241931324,199.47058144628983,162.4170534271986,139.8008357772856,1840105.3695771282,1840.1053695771282,0.0,0.0,772.83489151299,0.007853070411164663,-11.63375955501411,-65.89000985927278,0.0,0.0,,,65890.00985927277,0.0,1840105.3695771282,0.0,65890.00985927277,0.0,197.05832809026526,192.06814319484855,186.8190305198273,181.40028797744955,175.89684132509146,170.40355023447515,165.0275809944584,159.88550131756725,155.09833373330795,150.78583913475364,147.06046843598753,144.02087531804625,141.74418229605507,140.2726588802011,194.58616214707573,189.45087643306,184.10474952637142,178.63106004881865,173.1185988292403,167.6685169495959,162.39330335733885,157.41252656679555,152.8473862866331,148.81478400853467,145.42108930566783,142.75522898577387,140.87973665832482,139.8008357772856,187.41364399035962,182.09920945660974,176.69724357343603,171.30074393527255,166.0115851256284,160.94007778535885,156.20086006785493,151.90723846096893,148.16466568024944,145.06335852568665,142.66945817086165,141.01376510352694,140.07655019157968,139.76904362665235
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01693745011290504,0.0,,,False,0.021,0.004062549887094962,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98935256472828,1839898.1728923798,1839.8981728923798,0.0,0.0,1839898.1728923798,1839.8981728923798,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,126174668911.72513,35.04851914214587,23.38676181431412,139.76828801449614,192.1299727033557,198.94783611391398,161.95118719701375,139.7880133369188,1839898.1728923798,1839.8981728923798,0.0,0.0,980.03157626139,0.008016409007208227,-11.644709585508972,-65.70018296916653,0.0,0.0,,,65700.18296916653,0.0,1839898.1728923798,0.0,65700.18296916653,0.0,196.52607290732752,191.5190420615876,186.26231740688073,180.84534199286614,175.35391964667184,169.88371780265405,164.54228630009592,159.4460016310857,154.71503571426788,150.46755108105162,146.81350892739826,143.84793739821606,141.64282319487043,140.23353133652563,194.04675170456602,188.8993837895816,183.55020191562943,178.08318056384914,172.58803449844862,167.1665441947217,161.93131202351177,157.00140243572056,152.49681589611154,148.53245342401607,145.21169890092057,142.61920353852688,140.81151446186888,139.7880133369188,187.1536926906108,181.83998538353995,176.44329544038115,171.05689201788576,165.7827983955585,160.73123251768396,156.0164406690146,151.7509923600633,148.03922166246588,144.96978420997232,142.6068042435254,140.97863158773902,140.06290934394855,139.76876529298755
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017030555125897698,0.0,,,False,0.021,0.0039694448741023035,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9760488832863,1838673.6500320942,1838.6736500320942,0.0,0.0,1838673.6500320942,1838.6736500320942,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2204.554436546983,125071464721.70587,34.742073533807186,23.182280408917414,139.76828801449614,191.8437044926978,198.42247197616024,161.48642701132704,139.77603649882093,1838673.6500320942,1838.6736500320942,2204.554436546983,2.2045544365469834,0.0,0.008016409007208227,-11.655627999144626,-65.51048181393125,0.0,0.0,,,65510.481813931256,0.0,1838673.6500320942,0.0,65510.481813931256,0.0,195.9910019267899,190.9675326479097,185.70366275031358,180.28899514522607,174.8102015928843,169.36373413504447,164.05749458832207,159.007629296857,154.33341242902262,150.15135190921245,146.56885476280684,143.67725776086476,141.54336642115143,140.1956611046636,193.5042114631517,188.3451861540535,182.99345562716033,177.5336904489434,172.0565119905542,166.6643027012651,161.46974286498246,156.59134920512636,152.14786956369085,148.25214106349836,145.00449091598853,142.48522842133642,140.74488537768644,139.77603649882093,186.86329239901536,181.55032754872983,176.15949548065788,170.7843714416462,165.52714573689153,160.49793473226057,155.8105439146686,151.57671735154207,147.89952349953242,144.86586135402274,142.5375600985802,140.94016859197535,140.04828490300298,139.76848467268067
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01713335697380244,0.0,,,False,0.021,0.003866643026197561,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9528002112006,1836533.7513458251,1836.533751345825,0.0,0.0,1836533.7513458251,1836.533751345825,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4344.453122816049,123969544470.89838,34.43598457524955,22.978036984573393,139.76828801449614,191.5312357749202,197.89434759768037,161.02304859497966,139.7649135129787,1836533.7513458251,1836.533751345825,4344.453122816049,4.344453122816049,0.0,0.008016409007208227,-11.666514832619209,-65.32100084750424,0.0,0.0,,,65321.00084750424,0.0,1836533.7513458251,0.0,65321.00084750424,0.0,195.45303919631496,190.413592847023,185.14310065456357,179.73134161854475,174.26584380385373,168.84381744468547,163.57348096508747,158.57070727753543,153.95382065438525,149.8376121246988,146.32686322454376,143.50914601772877,141.44603324871298,140.1591377184464,192.95853865550131,187.78833536827946,182.4346200383698,176.9827591046495,171.52426090230225,166.16207857166475,161.00893077252238,156.18273825989377,151.80093781765103,147.9742328966739,144.799816369334,142.35358250147533,140.68001495198342,139.7649135129787,186.54629852435298,181.23414419415687,175.84973330533384,170.4869772729676,165.24825089142357,160.2435511921195,155.58619701286614,151.387022613506,147.747705138259,144.7532034277262,142.4628138687928,140.8989792251963,140.03289688568816,139.76820510113046
2026-07-17 04:10:00+00:00,54.106,167887.6404263355,167887.67164,63997.64138075875,103890.03025924123,0.031213664478855208,103889.99904557675,167.88767163999998,167.8876404263355,167887.67164,139.76851254506224,0,,,True,optimized,18,0.0,0.0,1696440.1545637737,12,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.01724515346404707,0.0004707807340984845,6.859947839720775,0.3811082133178208,False,0.021,0.0037548465359529305,0.021,139.7681666546667,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.22329020233337,139.76828801449614,139.92050708378062,1833561.3656247456,1833.5613656247456,0.0,0.0,1833561.3656247456,1833.5613656247456,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7316.838843895588,122443528078.45769,34.012091132904914,22.69518637594831,204.22329020233337,139.7627531867106,197.38784856526567,160.42160320362768,139.74459402318757,1833561.3656247456,1833.5613656247456,7316.838843895588,7.316838843895588,0.0,0.008016409007208227,-11.677357994400746,-65.0589706892166,63997.64138075875,63997.64138075875,53727.07390713328,-644703.8901075213,0.0,63997.64138075875,1833561.3656247456,-773796.9298238284,-708737.9591346118,0.0,194.71246468821877,189.64312818832738,184.364806994141,178.95837657694764,173.51251296752386,168.12541249620202,162.90565908041046,157.96867153333784,153.43138109822237,149.40612096010435,145.99395802270433,143.27718857143861,141.3101349567692,140.10503539224402,192.19916883014935,187.01478348247852,181.65957337021678,176.2198523160491,170.78830355360893,165.46860429909782,160.3734558018221,155.61988240068635,151.32343259175855,147.59178123592352,144.51771390147604,142.17097558009095,140.5877290463075,139.74459402318757,190.99677628408682,185.78857243090192,180.43061790469665,175.01095424630984,169.62422940744622,164.37527724198299,159.37669941833218,154.74394542824126,150.5893220928646,147.01533974507066,144.10727971747477,141.9244223169524,140.48878848908512,139.7627531867106
2026-07-17 04:20:00+00:00,175.488,544528.6928693185,544528.73472,544528.6928693185,0.04185068141669035,0.04185068141669035,0.0,544.52873472,544.5286928693185,544528.73472,139.77100924569905,0,,,True,optimized,18,0.0,0.0,1371739.2036734254,12,step_turn,0.0037058823529411765,0.0037058823529411765,0.0,0.01740746546951144,0.002503485644668926,12.159787416963354,0.675543745386853,False,0.021,0.0035925345304885607,0.021,139.77065863199883,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.12215130267913,139.76828801449614,139.85434517910804,1827471.5652108523,1827.4715652108523,238110.45752749234,238.11045752749234,1589361.1076833599,1589.36110768336,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-13406.639257788891,121171725049.90259,33.65881251386183,22.459454792421425,209.12215130267913,139.79054409356013,197.486810555019,159.98476975143896,139.72756806787262,1589361.1076833599,1589.36110768336,13406.639257788891,13.40663925778889,0.0,0.008016409007208227,-11.688164808827255,-64.84088655905268,306418.2353418262,367821.9826450308,307296.06874521036,-465442.7054817839,0.0,367821.9826450308,1589361.1076833599,-898132.5892201699,-833291.7026611173,0.0,194.15062288998067,188.9879834087411,183.70455019765313,178.3041913587463,172.87652712271364,167.52051793662162,162.34496686819168,157.46480787369904,152.9956815838117,149.04771965235705,145.71871650534578,143.08638590052126,141.1988662240205,140.06060384907502,191.48162803144191,186.28528702150751,180.93013968311936,175.50339774963672,170.09879622437316,164.82061211914083,159.78143291259224,155.0973305875817,150.88195237541296,147.2399865278215,144.2599288518619,142.0056224378071,140.505405416931,139.72756806787262,190.98299621878303,185.78762444989513,180.44223402641904,175.03544910136455,169.66165232822198,164.425059587282,159.43752007769925,154.8136724415813,150.66494988834256,147.09290420512997,144.18173617629603,141.98953867309717,140.53728860627484,139.79054409356013
2026-07-17 04:30:00+00:00,313.754,973559.9704551542,973559.8367600001,973559.9704551542,0.0,0.0,0.0,973.55983676,973.5599704551541,973559.8367600001,139.77488360836338,0,,,True,optimized,18,0.0,0.0,1001577.7194299971,9,step_turn,0.006176470588235294,0.006176470588235294,0.001024908088235294,0.01627779447789118,0.0051515625,16.63295001495453,1.0,False,0.021,0.003697297433873526,0.021,139.78272999304036,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.83049556407582,139.76828801449614,140.0,1840878.2044686414,1840.8782044686413,661681.2791894324,661.6812791894324,1179196.925279209,1179.196925279209,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,120259151342.18422,33.405319817273394,22.290307180428513,213.83049556407582,139.84160175271117,198.05107379454037,159.6967734836726,139.7130237283387,1179196.925279209,1179.196925279209,0.0,0.0,0.0,0.008016409007208227,-11.698945557155925,-64.68448997202589,311878.6912657218,811509.8140073845,674815.8062085225,-274355.7229260291,0.0,811509.8140073845,1179196.925279209,-1153269.0682587898,-1088584.578286764,0.0,193.87424275840496,188.48624278568138,183.20181537634286,177.8094553761227,172.3990541080073,167.06999976466068,161.9310653179611,157.09658802954223,152.68097843609806,148.79242037269293,145.5259248393542,142.95543200700706,141.1241688353238,140.03068829585328,190.8856397987937,185.68238213185774,180.33049796419687,174.9177705461596,169.53867214544437,164.2977874286986,159.3074005440718,154.68255538779408,150.53506773888486,146.9668724840014,144.0626276457896,141.88105914441294,140.44397832724457,139.7130237283387,191.16738334565784,185.9636717380367,180.6396748920316,175.25185090096932,169.89388395054598,164.66879238514656,159.68714764888324,155.06235781806583,150.90474026723737,147.31482968989278,144.37592144214534,142.1454551494178,140.64441845052482,139.84160175271117
2026-07-17 04:40:00+00:00,438.099,1359393.7259586032,1359394.9110599998,1359393.7259586032,1.1851013966370374,1.1851013966370374,0.0,1359.39491106,1359.3937259586032,1359394.9110599998,139.7808660922415,0,,,True,optimized,18,0.0,0.0,668755.611861106,11,step_turn,0.008647058823529412,0.008647058823529412,0.003834430147058824,0.0116714277124276,0.004812628676470588,15.676844526146624,1.0,False,0.021,0.005494142140513577,0.021,139.77740456218646,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.65398082345166,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1088021.9944901587,1088.0219944901587,752856.2099784825,752.8562099784824,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,119681451577.93756,33.24484766053821,22.183229215388838,213.65398082345166,139.81718479755622,198.7742146466874,159.5177490190899,139.6994038750147,752856.2099784825,752.8562099784824,0.0,0.0,0.0,0.008016409007208227,-11.709709814084892,-64.58554157380428,271371.73146844446,756403.8671838668,629115.8338894511,-143914.5653671798,0.0,756403.8671838668,752856.2099784825,-966380.5976164816,-901795.0560426773,0.0,193.79110633047645,188.1681471902083,182.88192853042375,177.4935325692826,172.09273204840383,166.77924946863433,161.6619205759069,156.85480866384756,152.47168507311846,148.61967381720754,145.39225167296436,142.86126144777265,141.06721196263643,140.0056013602535,190.49212210216578,185.28211014380787,179.93042127678956,174.52470569250377,169.16000765406446,163.9412432821553,158.98065368524914,154.39279144739666,150.2885034729784,146.76819050090438,143.91434135038566,141.78276084599003,140.39157582188182,139.6994038750147,191.14466831627914,185.92173162885803,180.59155196056943,175.1973560899322,169.8330378602759,164.60201351393073,159.6153194616143,154.9868754109664,150.82760872982317,147.23872808038723,144.3043692394395,142.08298556422378,140.5968777320468,139.81718479755622
2026-07-17 04:50:00+00:00,542.139,1682225.5573993484,1682224.78866,1682225.5573993484,0.0,0.0,0.0,1682.22478866,1682.2255573993484,1682224.78866,139.77574384536672,0,,,True,optimized,18,0.0,0.0,390613.7416660581,14,step_turn,0.00988235294117647,0.00988235294117647,0.005433749999999999,0.008464798708854214,0.004448602941176471,20.557842827038883,1.0,False,0.021,0.007101451291145788,0.021,139.77265965698723,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.32813989119387,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1377034.5870672348,1377.0345870672347,463843.6174014064,463.8436174014064,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,119355340413.73346,33.15426122603707,22.122783769500124,219.32813989119387,139.79329635878474,199.8181839615618,159.40315954771756,139.68647293729794,463843.6174014064,463.8436174014064,0.0,0.0,0.0,0.008016409007208227,-11.720464798279407,-64.52990516708951,305190.97033211356,757314.418380163,626409.593004768,-13878.355371357087,0.0,757314.418380163,463843.6174014064,-836989.4079855926,-772459.5028185031,0.0,193.8772436706441,187.9822798080756,182.69443420953652,177.30783696223654,171.9118505171714,166.60641291035407,161.50043388296504,156.70787513100404,152.3422123061172,148.51006094563098,145.30415041297454,142.7953133660547,141.02292862736508,139.9829126599635,190.27265914866229,185.0577033335781,179.70524572856036,174.30223882195372,168.94406763102123,163.73588860221696,158.78999674973562,154.2207780572022,150.13866840470553,146.64339011746495,143.8164552899015,141.71239252133677,140.34820603280426,139.68647293729794,191.170855041157,185.9347592403614,180.60148097835057,175.20311603740043,169.83353671227164,164.5963125369513,159.60272338320257,154.96702945501065,150.8005683230291,147.20510619442214,144.26549151498185,142.04118239809955,140.55661703963344,139.79329635878474
2026-07-17 05:00:00+00:00,627.628,1947493.936084892,1947492.02632,1947493.936084892,0.0,0.0,0.0,1947.49202632,1947.4939360848919,1947492.02632,139.77128913054958,0,,,True,optimized,18,0.0,0.0,161904.40440619364,9,step_turn,0.012352941176470587,0.012352941176470587,0.008376838235294119,0.004678056168900263,0.003976102941176469,13.818626604827756,1.0,False,0.021,0.007945105595805621,0.021,139.7687438671654,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.84045222561002,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1669844.0448184714,1669.8440448184715,171034.15965016978,171.03415965016978,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,119269216463.72424,33.130337906590064,22.106820499513002,213.84045222561002,139.7711514773799,200.7084987961185,159.3515455383367,139.67396359568866,171034.15965016978,171.03415965016978,0.0,0.0,0.0,0.008016409007208227,-11.731217357344025,-64.51535438772201,277649.8912664205,626985.8019849141,521404.6346569323,95625.75464904358,92009.5973558646,626985.8019849141,171034.15965016978,-599491.5590167715,-534976.2046290495,0.0,194.04617673409973,187.92108072044726,182.6331644164956,177.24788225557592,171.8538317224995,166.55098391755487,161.4482429256967,156.6595255523778,152.2982224814946,148.4708230195633,145.2698834958624,142.76600810494583,140.99829363770002,139.96463257369228,190.21256836407366,184.99584568302188,179.64362081234174,174.24138319484973,168.88457762418608,163.67841292831346,158.7352075392871,154.16933878106843,150.09119813949596,146.60042950874563,143.77842799305273,141.67955808259006,140.32061767404565,139.67396359568866,191.3112982952169,186.06587058597196,180.73413721214246,175.33441875029467,169.96025620194357,164.7150304347399,159.70999562121833,155.0595765495227,150.87548695946847,147.2601036297814,144.29915167529998,142.053210231357,140.54757853986087,139.7711514773799
2026-07-17 05:10:00+00:00,697.938,2165658.1354127172,2165659.7377199996,2117607.383481337,48052.3542386624,1.6023072823882103,48050.75193137984,2165.6597377199996,2165.6581354127175,2165659.7377199996,139.76795811357965,0,,,True,optimized,18,28104.33163814086,0.00019025006979606768,0.0,0,none,0.013588235294117647,0.013588235294117647,0.011852805825752518,0.0,0.0017354294683651298,13.883715911745668,1.0,False,0.021,0.009147194174247484,0.021,139.76649885692046,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.59221470786417,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.18788524815122,True,1840878.2044686412,1840.8782044686411,D,0.0,119398647115.1856,33.16629086532933,22.130810765097262,214.59221470786417,139.7448487064685,201.38316790710746,159.3508594258516,139.66830592260897,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.74197360628655,-64.53749365513664,276729.1790126962,276729.1790126962,229966.149478622,280244.17645701184,280255.2460907191,276729.1790126962,0.0,-61011.426577113714,3526.0670780229266,0.0,194.291990010066,187.96203005810605,182.67530566074942,177.29128678513928,171.89750580516878,166.59381843556065,161.4890333877073,156.6970214209422,152.33118975579004,148.49811539279025,145.2905215115616,142.77927146676834,141.00383261132555,139.9625817963718,190.25904229746786,185.03966339970788,179.6891156110753,174.2875707921266,168.93035469675362,163.7225640460834,158.77644632050362,154.20636896886475,150.12278433497264,146.62547619668098,143.79606932127749,141.68926485907883,140.32232615880224,139.66830592260897,191.20108812114742,185.90703370617442,180.57316880473795,175.17394607225526,169.80299784797825,164.56393436757213,159.56812562802912,154.92995535665895,150.76091792780247,147.16297923731796,144.2212289782713,141.99535564671302,140.50942638960788,139.7448487064685
2026-07-17 05:20:00+00:00,756.207,2346465.926934851,2346464.94858,2299137.9279029593,47327.0206770408,0.0,47327.999031891755,2346.46494858,2346.465926934851,2346464.94858,139.7674786707885,0,,,True,optimized,18,195737.22653455185,0.0013330596520986157,0.0,0,none,0.014823529411764706,0.014823529411764706,0.011928832745424887,0.0,0.002894696666339819,12.73383194954306,1.0,False,0.021,0.009071167254575114,0.021,139.76929832511487,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.11699985665052,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.3673689344963,True,1840878.2044686412,1840.8782044686411,D,0.0,119542840411.23717,33.20634455867699,22.15753732042778,214.11699985665052,139.77662777114656,202.0447152354875,159.36938481932157,139.66350800200328,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.752733985694297,-64.56227644647859,458259.7234343179,458259.7234343179,380986.0020793571,304872.04513676546,304884.4365324364,458259.7234343179,0.0,-217937.56334836007,-153375.28690188148,0.0,194.54604783523607,188.0116183816553,182.72421592573562,177.3415420086593,171.94800014060658,166.6433119440594,161.53618104580926,156.7404281206481,152.36948028322553,148.53001396204053,145.31494027587073,142.79541362719002,141.0113164068808,139.96153935970008,190.32434186646356,185.09342126320786,179.74475196555667,174.34396598870535,168.98622198551197,163.77648657003678,158.82692427156107,154.25189052690376,150.16190802620585,146.65692285950155,143.81882637181022,141.7027102766753,140.32637720308404,139.66350800200328,191.87632705877385,186.33707227023757,181.01278956128735,175.61653271485955,170.2403013553145,164.98690034887102,159.96717669489848,155.2954410334661,151.08364198497864,147.43478306093238,144.43565028560616,142.14840342210036,140.60050936327423,139.77662777114656
2026-07-17 05:30:00+00:00,804.968,2497767.124222582,2497767.40592,2461150.38292443,36617.02299556974,0.2816974176093936,36616.7412981519,2497.76740592,2497.7671242225824,2497767.40592,139.7735010692555,0,,,True,optimized,18,336334.0534426921,0.0024965941273185754,0.0,0,none,0.017294117647058824,0.017294117647058824,0.012995994965139982,0.0,0.004298122681918842,5.970089850825957,1.0,False,0.021,0.00800400503486002,0.021,139.78130616551667,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.01480508631346,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.4906675596393,True,1840878.2044686412,1840.8782044686411,D,0.0,119759155131.54947,33.26643198098596,22.197631745755046,208.01480508631346,139.84491095106213,202.37880251234535,159.42246477499646,139.66218455516082,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.763500537445765,-64.5993105088198,620272.1784557891,620272.1784557891,518742.2876569341,425105.3273314852,425123.8443626559,620272.1784557891,0.0,-259747.64460195304,-195148.33409313325,0.0,194.8404210437288,188.10048536743795,182.80332588592472,177.422448172557,172.02917007329927,166.72293390629702,161.61228814331278,156.81097630681907,152.4324501012246,148.5835265892037,145.35738637935162,142.8256024955141,141.0286548097474,139.9661830465264,190.44635489945588,185.1786909637917,179.8324984416416,174.43270688014252,169.0740932617564,163.86143663350936,158.90677927553386,154.3244563066919,150.22508923443095,146.708855904,143.85802947433737,141.728261142564,140.3381257320745,139.66218455516082,193.21806596609812,187.0004038003651,181.68530555426148,176.2951685935407,170.91276507171963,165.6396411095877,160.58576602286666,155.8652263951042,151.59052947579625,147.86611164562177,144.78116869350663,142.40141407597415,140.759230533222,139.84491095106213
2026-07-17 05:40:00+00:00,846.179,2625643.2414298034,2625642.66626,2590725.935524074,34916.73073592596,0.0,34917.305905729416,2625.6426662599997,2625.6432414298033,2625642.66626,139.78793414095395,0,,,True,optimized,18,455526.6456121656,0.003445255596811213,0.0,0,none,0.01852941176470588,0.01852941176470588,0.013228270542105876,0.0,0.005301141222600005,4.43997446730927,1.0,False,0.021,0.007771729457894125,0.021,139.80024323819458,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.81877697965461,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.85093019619217,True,1840878.2044686412,1840.8782044686411,D,0.0,120045305169.8239,33.34591810272886,22.250670306077826,206.81877697965461,139.9268310179743,202.61642301329135,159.50579452088633,139.6655510485197,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.774275262477033,-64.64835018760665,749847.7310554328,749847.7310554328,627796.8496153883,541540.5608055955,541565.0806449889,749847.7310554328,0.0,-272931.0005980506,-208282.65041044395,0.0,195.14731721380852,188.23726539721446,182.91397602684052,177.53436063115868,172.14150887727146,166.83333464876733,161.71816496597634,156.90963124636164,152.5212051329353,148.65987550145718,145.4191633466079,142.871176114899,141.05715999011815,139.9777313375316,190.65108324222075,185.29816818322806,179.95268844695838,174.55426985218884,169.19461442272438,163.97823479106322,159.0170041835169,154.42521923229774,150.313617978051,146.78266815106056,143.91512769759282,141.76736222822578,140.3589356912339,139.6655510485197,194.5044507803431,187.6660308144608,182.27879440984142,176.89621276063244,171.51170360461614,166.22472205532642,161.1443296770601,156.38422920726822,152.05721085388814,148.26874899571436,145.10991468129305,142.64926238007337,140.9231755125916,139.9268310179743
2026-07-17 05:50:00+00:00,881.338,2734736.2719034655,2734738.9337199996,2705746.3020235877,28992.631696411874,2.6618165341205895,28989.969879877637,2734.7389337199997,2734.7362719034654,2734738.9337199996,139.8112175735376,0,,,True,optimized,18,556223.9710058426,0.004559608436857921,0.0,0,none,0.020505809783935545,0.020505809783935545,0.014000052397748841,0.0,0.006505757386186703,0.5102979747866812,1.0,False,0.021,0.00699994760225116,0.021,139.8315984820317,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,203.12672098807803,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.02204080660005,True,1840878.2044686412,1840.8782044686411,D,0.0,120395036143.9256,33.44306559553489,22.315493737444438,203.12672098807803,140.03595897986864,202.63729257657587,159.62166520109122,139.67464074457465,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.785059976304142,-64.70828296265172,864868.0975549467,864868.0975549467,726662.5616624187,647563.2734112955,647593.239798818,864868.0975549467,0.0,-281983.14071878034,-217274.85775612862,0.0,195.42124881079144,188.42386116462725,183.05924366743866,177.6776389162397,172.28522673885013,166.9748665046847,161.85432433719225,157.03706983235253,152.6365812616664,148.76004092413226,145.5013708042217,142.93331709200285,141.09804768993763,139.99736979168893,190.9113520678314,185.45744430809836,180.10452615174705,174.7074843154342,169.34677993492062,164.12608513412144,159.15704639137306,154.55389538650593,150.42749323070285,146.87864195040552,143.99067060441848,141.82079347001084,140.38975474217864,139.67464074457465,195.57649872298612,188.50900592914755,182.9532322145827,177.56319065999944,172.17796555116874,166.87805225714996,161.77088708566814,156.96962054651968,152.58721507200096,148.73013816919928,145.49136575454582,142.94240172815802,141.12378591719772,140.03595897986864
2026-07-17 06:00:00+00:00,911.591,2828610.7438143846,2828612.17754,2791857.6949351565,36754.482604843564,1.4337256154976785,36753.04887922795,2828.61217754,2828.6107438143845,2828612.17754,139.83747941589738,0,,,True,optimized,18,645137.7727012638,0.004844111366304809,0.0,0,none,0.01976470588235294,0.01976470588235294,0.013096702017504722,0.0,0.0066680038648482196,4.85429117369722,1.0,False,0.021,0.00790329798249528,0.021,139.84840115021933,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.4915837502731,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.5787712587154,True,1840878.2044686412,1840.8782044686411,D,0.0,120787004649.11818,33.55194573586616,22.38814599125035,207.4915837502731,140.10070692032497,202.8895791449419,159.7495585782122,139.68848715529253,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.795855903724437,-64.77556452177168,950979.4904665154,950979.4904665154,795526.9105881742,718022.7657298469,718056.406509407,950979.4904665154,0.0,-297698.6484788802,-232923.0839571085,0.0,195.7295541631052,188.6289908285758,183.2240810696591,177.8372616365454,172.4448057329564,167.1322115237113,162.00601986684842,157.17945083749726,152.7659720974842,148.872961165477,145.5947614923425,143.00479915926786,141.14622875956567,140.02214352962702,191.17463734493307,185.64468129184857,180.27654286327203,174.8793731793783,169.51765023363663,164.29249145255437,159.31513637642934,154.69972202594357,150.5572245834266,146.9887932110388,144.07836403167497,141.88406187222876,140.42790376503933,139.68848715529253,195.6310333342959,188.93862003006174,183.30542702070954,177.88790834832602,172.50100182942379,167.19704447329283,162.07935587964573,157.2605286639418,152.85346734883032,148.96497249209915,145.68878637791605,143.09767513593692,141.23405439417067,140.10070692032497
2026-07-17 06:10:00+00:00,937.826,2910018.384781194,2910017.80844,2869530.0105815195,40487.797858480364,0.0,40488.37419967423,2910.01780844,2910.018384781194,2910017.80844,139.85492187455512,0,,,True,optimized,18,720465.7295705441,0.005270964130848913,0.0,0,none,0.01976470588235294,0.01976470588235294,0.012750473212137618,0.0,0.007014232670215323,6.441453018766111,1.0,False,0.021,0.008249526787862383,0.021,139.86703179117868,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.33103216370802,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.49346906884642,True,1840878.2044686412,1840.8782044686411,D,0.0,121217550185.82176,33.67154171828382,22.467948585574156,209.33103216370802,140.16266203440384,203.2398571598183,159.88808871709998,139.70510871163276,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.806664152135758,-64.84949046792934,1028651.8061128785,1028651.8061128785,858894.1021796701,782388.4220008218,782425.3849739006,1028651.8061128785,0.0,-311075.91160690726,-246226.42113897792,0.0,196.11621560269506,188.8546888171523,183.40002737509042,178.00642441025119,172.61329750240117,167.29838563215583,162.16645648567885,157.33033004992834,152.90343572164258,148.9933414063816,145.69481796012596,143.08198810136554,141.19902205804317,140.05034499408524,191.47490735152735,185.8417465893275,180.45855400044815,175.05998379597696,169.697032469336,164.46739425395057,159.48158493255335,154.85359852847415,150.6945160849366,147.1058340921713,144.1721057758686,141.9523873274388,140.47000173634953,139.70510871163276,196.82063319554376,189.3157362934045,183.65102665172014,178.21500459534744,172.82250001445692,167.5133390463075,162.38470331672477,157.54800340349732,153.11605244195235,149.19600679541355,145.88240081230305,143.24928961178895,141.34096410169488,140.16266203440384
2026-07-17 06:20:00+00:00,960.735,2981101.9296164694,2981103.0609,2943692.7153814724,37410.34551852755,1.1312835304997861,37409.214234997286,2981.1030609,2981.1019296164695,2981103.0609,139.88012357389294,0,,,True,optimized,18,787240.0641689589,0.005964514370505512,0.0,0,none,0.021,0.021,0.013190256172517489,0.0,0.007809743827482512,3.7780471001404408,1.0,False,0.021,0.007809743827482512,0.021,139.904436884648,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.01790425995875,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.7423100884999,True,1840878.2044686412,1840.8782044686411,D,0.0,121689496845.36528,33.80263801260147,22.555424972165884,207.01790425995875,140.27053420311924,203.44631617134377,160.0473588632348,139.72586593453806,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.817485903017571,-64.9305052908795,1102814.510912831,1102814.510912831,922818.2791037493,851467.763785268,851508.271196743,1102814.510912831,0.0,-316236.74500696745,-251306.23971608796,0.0,196.49372405885208,189.1178065430357,183.59924752265022,178.19393395914352,172.79914411249905,167.4816507140226,162.3436735753409,157.4973936697033,153.0561391603449,149.1276607559444,145.8071750850917,143.1695433133321,141.2600162152219,140.08444804098264,191.82735265931117,186.0658844752985,180.65731741078724,175.25618918283402,169.89169821143912,164.65738996807454,159.662734292002,155.0214830464196,150.84480359138266,147.23454733160654,144.27591128498608,142.02893135049098,140.5183088166612,139.72586593453806,197.76631790188492,190.1085159258873,184.2133808136671,178.73775496539858,173.33609720310693,168.01795743930256,162.8722789755086,158.00798908932742,153.53748792521472,149.56842016950387,146.19656496453106,143.4978749043235,141.519502850255,140.27053420311924
