timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 06:30:00+00:00,980.863,3043559.3978514317,3043559.03722,3003642.3701405274,39916.66707947245,0.0,39917.0277109046,3043.55903722,3043.5593978514316,3043559.03722,139.91373437147183,0,,,True,optimized,18,845204.977560776,0.006286284086513142,0.0,0,none,0.021,0.021,0.01293008912499075,0.0,0.008069910875009252,4.921102345011548,1.0,False,0.021,0.008069910875009252,0.021,139.93100113271615,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.36741851635531,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.68299021809025,True,1840878.2044686412,1840.8782044686411,D,0.0,122191642977.8975,33.942123049415976,22.64849889975214,208.36741851635531,140.35442284524112,203.71241504062962,160.21759979141868,139.75125391954006,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.828322027132202,-65.01674468777642,1162764.165671886,1162764.165671886,971611.1576312671,901883.8458763723,901926.9655748208,1162764.165671886,0.0,-325853.9447848416,-260837.2000970652,0.0,196.86949612581535,189.3993251682635,183.81692872449875,178.39562721250317,172.9977339464802,167.67733086046033,162.5331269476051,157.67636738781934,153.2201915825851,149.27251106559066,145.92899188124824,143.26525424810086,141.32766813047374,140.12357839028272,192.17732034811428,186.31473657964673,180.87382113895939,175.4667492085591,170.1001371068125,164.86101423976166,159.85727592706493,155.20228424354713,151.00725028045287,147.3743748737548,144.38951365720058,142.1137138890225,140.57310578151376,139.75125391954006,198.12119029835867,190.60321124270965,184.63258891273105,179.10642510918606,173.69162942967407,168.36677625549333,163.21055586198526,158.328955094266,153.83364065583552,149.83239057300983,146.42162771238193,143.67860950011317,141.65242324841256,140.35442284524112
2026-07-17 06:40:00+00:00,998.644,3098731.5820058296,3098732.4133599997,3056291.0259250044,42441.38743499527,0.8313541701063514,42440.55608082516,3098.7324133599996,3098.7315820058298,3098732.4133599997,139.93967273256865,0,,,True,optimized,18,895947.8580323608,0.0065572668618375605,0.0,0,none,0.021,0.021,0.012710218416904558,0.0,0.008289781583095443,5.84095699879262,1.0,False,0.021,0.008289781583095443,0.021,139.95577713229474,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.55337203942224,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.6313520500943,True,1840878.2044686412,1840.8782044686411,D,0.0,122719823422.79063,34.08883983966407,22.746398346338655,209.55337203942224,140.43073192263557,204.0326368423917,160.39578681616848,139.77978751965082,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.839173272929386,-65.1074747831036,1215412.8214563632,1215412.8214563632,1014345.126453369,945362.8512239858,945408.2162716493,1215412.8214563632,0.0,-335112.0799678174,-270004.60518471384,0.0,197.27761748421926,189.69556359664574,184.04593934434124,178.60617898505672,173.20390844709146,167.8802273079417,162.7297066036571,157.86236496967075,153.39105333866712,149.4238120224796,146.05674841540386,143.36624486043087,141.39980419239419,140.1662892379727,192.54743767116997,186.57422533895726,181.10001860831932,175.68517175242116,170.3156910263495,165.07162273229267,160.0587615839612,155.3899090181983,151.17626726964022,147.5203698475119,144.50872802707502,142.20340659140174,140.63198072002726,139.77978751965082,198.86886297187414,191.057378583374,185.00127004362773,179.43941813231365,174.01050982251158,168.67831763715213,163.51245672136133,158.6155792353326,154.0984063643549,150.06873326953487,146.62356014954605,143.84121341980068,141.7724531728564,140.43073192263557
2026-07-17 06:50:00+00:00,1014.427,3147703.0062023364,3147706.11538,3102909.765272825,44796.35010717483,3.1091776634566486,44793.240929511376,3147.70611538,3147.7030062023364,3147706.11538,139.96445062946478,0,,,True,optimized,18,940780.0450091687,0.00678939899854018,0.0,0,none,0.021,0.021,0.01252139681869775,0.0,0.00847860318130225,6.572943826987569,1.0,False,0.021,0.00847860318130225,0.021,139.98055855278056,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.60558066937926,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5858600781001,True,1840878.2044686412,1840.8782044686411,D,0.0,123271223076.40686,34.242006410113014,22.84860152606437,210.60558066937926,140.50631512006547,204.39602231846519,160.58071814981471,139.81112612402325,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.850040307778729,-65.20220909605116,1262031.5608041838,1262031.5608041838,1052086.018436214,984154.2646332877,984201.6317897615,1262031.5608041838,0.0,-343032.1381104735,-277829.92901442235,0.0,197.7129037916606,190.00967683055052,184.28583549547122,178.82428091136572,173.41636340425387,168.08901443217738,162.9320882745439,158.05410813691927,153.567530749409,149.5804869601298,146.1895128271066,143.47175158077695,141.47584524309883,140.21219146130395,192.93910552143586,186.84739021079238,181.33434146755545,175.90987388452137,170.5368918040113,165.2877294481695,160.2657308061463,155.58296997850215,151.3505787685608,147.67140114881482,144.6325966162335,142.2972476907946,140.69438118746402,139.81112612402325,199.5886198743092,191.5528845422943,185.36898637149562,179.7619618449011,174.3181101912791,168.9781985670293,163.8029722120273,158.89164412988143,154.35382252993617,150.2972171954865,146.81933129204728,143.9994885458961,141.88997230419747,140.50631512006547
2026-07-17 07:00:00+00:00,1028.497,3191364.4870716278,3191364.48118,3144397.827537733,46966.65364226699,0.0,46966.659533894854,3191.36448118,3191.3644870716275,3191364.48118,139.9893621048027,0,,,True,optimized,18,980580.4537350368,0.006990388270963554,0.0,0,none,0.021,0.021,0.012357579099634973,0.0,0.008642420900365029,7.148642203079959,1.0,False,0.021,0.008642420900365029,0.021,140.0057115585581,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.54466452154514,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5455043756797,True,1840878.2044686412,1840.8782044686411,D,0.0,123843193128.19086,34.400886980053016,22.954617475869256,211.54466452154514,140.58262102441054,204.79343567748177,160.771581981906,139.84512325428543,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.86092372281444,-65.30049021427149,1303519.6230690917,1303519.6230690917,1085590.7309804256,1018534.7692951557,1018583.9098542657,1303519.6230690917,0.0,-350236.2034290974,-284935.71321482596,0.0,198.17030951029383,190.34001969590537,184.53644812435175,179.04945450647932,173.63439674705717,168.30292371337617,163.13949488215363,158.2508468530483,153.74892748925035,149.74191423054205,146.3267551600599,143.58134948655965,141.5554803764629,140.26109028906026,193.34954627856374,187.13367990254903,181.57672467972586,176.14020534255158,170.7629434313317,165.5085193628757,160.4773826685005,155.78070952073435,151.52949442849308,147.82686510842942,144.76061819344767,142.39485017046127,140.76004078401678,139.84512325428543,200.28283885454036,192.04559833777412,185.74039791885122,180.0817448011624,174.61974456505783,169.271319203758,164.08685866623983,159.16168410293045,154.60410354976113,150.52164170413147,147.01223746229883,144.15614865886425,142.007093558277,140.58262102441054
2026-07-17 07:10:00+00:00,1041.084,3230424.367171647,3230421.18696,3181444.510822661,48976.67613733886,0.0,48979.85634898557,3230.42118696,3230.424367171647,3230421.18696,140.01467129158004,0,,,True,optimized,18,1016043.7979801833,0.0071657818689822555,0.0,0,none,0.021,0.021,0.012214386584598587,0.0,0.008785613415401414,7.592825240987025,1.0,False,0.021,0.008785613415401414,0.021,140.03131079576374,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.3862609184688,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.50953339970832,True,1840878.2044686412,1840.8782044686411,D,0.0,124433435158.1698,34.56484309949161,23.064020178384546,212.3862609184688,140.66000661305716,205.21717443063022,160.96772555909806,139.8816807007587,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.87182404303782,-65.40192134028588,1340566.3063540203,1340566.3063540203,1115439.0280367483,1049087.9224088502,1049138.6379718573,1340566.3063540203,0.0,-356829.58972244884,-291427.668382163,0.0,198.64543957200175,190.68502196088141,184.79715010066099,179.28128925787962,173.85750802740688,168.52137945791284,163.35133085808062,158.45200246483182,153.93470591795753,149.9076147932386,146.46806871786836,143.6947147790577,141.6384756405638,140.31284357468874,193.77623498386748,187.4321911431668,181.82673710818958,176.37574110360902,170.99329400661966,165.7333891340017,160.69311604858157,155.98255799331892,151.71249611898958,147.98631061035422,144.89242090287118,142.4959303822578,140.8287689072786,139.8816807007587,200.95331087272575,192.53581972957676,186.11203443098944,180.39991847226077,174.9175171386741,169.55960028996049,164.36587522687012,159.42731973737742,154.8507132432882,150.74328558749383,147.20334519041057,144.31202680947823,142.1244146664844,140.66000661305716
2026-07-17 07:20:00+00:00,1052.382,3265481.1675720876,3265478.2030800004,3214630.6265213056,50847.57655869471,0.0,50850.54105078196,3265.47820308,3265.4811675720875,3265478.2030800004,140.04043690415585,0,,,True,optimized,18,1047759.5337128954,0.0073199298948765975,0.0,0,none,0.021,0.021,0.012088366268601625,0.0,0.008911633731398376,7.926197486037438,1.0,False,0.021,0.008911633731398376,0.021,140.05738539116996,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.14337191666766,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.47732457178728,True,1840878.2044686412,1840.8782044686411,D,0.0,125039961227.1935,34.733322563109304,23.176441164568022,213.14337191666766,140.7386347662156,205.66073689899818,161.16860505842828,139.92071881925756,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.8827417362624,-65.50615934746448,1373752.4220526644,1373752.4220526644,1142117.3780879767,1076330.8220500366,1076382.941053626,1373752.4220526644,0.0,-362875.640346503,-297369.48099903855,0.0,199.13445667580248,191.04323002114828,185.0673665801198,179.51940221954976,174.08528713355963,168.74391844476824,163.56711127190283,158.65709971464642,154.12442253252522,150.07719261770083,146.61311686657257,143.8115792537724,141.7246372376824,140.36733392588232,194.21686420917572,187.74208061078238,182.083978671401,176.6161030300577,171.2275056244534,165.9618580408859,160.91244479028433,156.18805140599144,151.8991604910526,148.14936848220512,145.02770018077874,142.60025597096546,140.9004096523621,139.92071881925756,201.60147893677495,193.02371235296985,186.48453093562568,180.71715047118872,175.21254945713756,169.8442624454812,164.641166974898,159.68958961180087,155.09457200168205,150.96293632902777,147.39329391113336,144.46760299999553,142.24225586062477,140.7386347662156
2026-07-17 07:30:00+00:00,1062.55,3297028.2445231997,3297028.897,3238082.861159594,58946.03584040608,0.6524768001399934,58945.38336360594,3297.0288969999997,3297.0282445231996,3297028.897,140.05463720207013,0,,,True,optimized,18,1071902.2664404095,0.0070149712295713255,0.0,0,none,0.01976470588235294,0.01976470588235294,0.011321552604988482,0.0,0.00844315327736446,12.440904651387228,1.0,False,0.021,0.00967844739501152,0.021,140.0495334223133,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.1016415503854,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.09880623692075,True,1840878.2044686412,1840.8782044686411,D,0.0,125652788109.01756,34.90355225250488,23.290030020732605,218.1016415503854,140.7490533019292,206.35794495852005,161.36020850293497,139.96010701506611,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.893676992014704,-65.61153451383406,1397204.6566909526,1397204.6566909526,1155996.7625742152,1086936.983304093,1086989.6708872777,1397204.6566909526,0.0,-375826.52031750896,-310214.9858036749,0.0,199.70620223035485,191.4077288276004,185.3337767950495,179.75163853416888,174.30647872534604,168.9596964935491,163.7762955262866,158.85600410163994,154.30853481872887,150.24190768939354,146.75416825322392,143.92540302985745,141.8087587477435,140.4207700103187,194.6592925438656,188.05139947060144,182.33865425263804,176.85243662905586,171.45704240377398,166.18557847395792,161.12728812111436,156.38952762823297,152.08241519505123,148.30972428368761,145.16105100597227,142.7034536562905,140.97170033914398,139.96010701506611,202.4246894448365,193.2214424960165,186.56990942223055,180.77444422919663,175.2607579168718,169.88924011068707,164.6844761626428,159.73106526771707,155.13337466912884,150.99799374757848,147.4235102125046,144.49198200867676,142.2599348287888,140.7490533019292
2026-07-17 07:40:00+00:00,1071.721,3325483.8954704627,3325485.95974,3270317.1142308135,55168.84550918639,2.0642695371061563,55166.78123964928,3325.48595974,3325.483895470463,3325485.95974,140.0693084524887,0,,,True,optimized,18,1101310.012666251,0.007570529426043325,0.0,0,none,0.021,0.021,0.011882711141777517,0.0,0.009117288858222484,8.06494803356523,1.0,False,0.021,0.009117288858222484,0.021,140.1060335085298,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.42289299208528,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.42362042326232,True,1840878.2044686412,1840.8782044686411,D,0.0,126286541956.05174,35.07959498779215,23.40749773748852,214.42289299208528,140.88396820874618,206.81740269917037,161.56745071703747,140.00128346620195,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.904630399789633,-65.72044664957916,1429438.9097621723,1429438.9097621723,1186759.9889044093,1121922.4023053395,1121976.858373212,1429438.9097621723,0.0,-373182.49803853943,-307462.0513889603,0.0,200.25607997957817,191.7945909427466,185.61749086066823,179.99583620256053,174.53718163032167,169.18407194566205,163.9937373085132,159.06295091541833,154.50041195425644,150.41397406783108,146.90199670267478,144.04526750906743,141.8980358479667,140.47835606571363,195.1681424619008,188.3779535623891,182.6004504527978,177.09321022917936,171.69019174509276,166.41266487509714,161.34543147443608,156.59426427107823,152.26885488942898,148.47312850106724,145.29724246235693,142.80921017421335,141.0451963996203,140.00128346620195,203.16514595623556,194.0564380263108,187.2083828846268,181.31055353094987,175.75644801089925,170.3663411765812,165.1452844462413,160.1698284628388,155.54135295481336,151.36572800777628,147.74202342674957,144.7536527838679,142.45941159354172,140.88396820874618
2026-07-17 07:50:00+00:00,1080.008,3351202.2912813327,3351200.02352,3295358.863652679,55841.159867320675,0.0,55843.42762865382,3351.20002352,3351.2022912813327,3351200.02352,140.11661509766125,0,,,True,optimized,18,1124828.4047272385,0.00768434849180045,0.0,0,none,0.021,0.021,0.011789806669079299,0.0,0.009210193330920702,8.185237514890218,1.0,False,0.021,0.009210193330920702,0.021,140.13626662033482,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.0026402140606,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.39888296488834,True,1840878.2044686412,1840.8782044686411,D,0.0,126932541373.71492,35.259039270476364,23.527235198607947,215.0026402140606,140.97528817449373,207.27691057723368,161.7798538535739,140.04706376562174,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.915602313717091,-65.8314835647503,1454480.6591840377,1454480.6591840377,1206759.2542331005,1142441.6612124606,1142497.179670046,1454480.6591840377,0.0,-377814.9630787419,-311983.4795139916,0.0,200.76495379655566,192.1900969985714,185.9152162014534,180.25123066414847,174.77687070066764,169.41643311534344,164.21879245668686,159.27733572670215,154.69953614465277,150.5929887118257,147.0563304129513,144.17103982864373,141.99247332377496,140.5402223501696,195.6420768195632,188.72269715810745,182.87851684778457,177.34615576256914,171.93358755685483,166.6493117952177,161.57288546536483,156.80811511182486,152.46410556728983,148.64487021401868,145.44110634701923,142.92178241000116,141.12447356859,140.04706376562174,203.4909403139784,194.50765087063857,187.60936388635932,181.6553196163386,176.07110924215914,170.66626990946202,165.43436953731597,160.44579804497585,155.7992790341927,151.59981861843443,147.9465671035017,144.92364074286834,142.59101808416952,140.97528817449373
2026-07-17 08:00:00+00:00,1087.506,3374465.460356777,3374465.86764,3317232.6577304103,57233.209909589496,0.40728322276845574,57232.80262636673,3374.46586764,3374.465460356777,3374465.86764,140.14619196284465,0,,,True,optimized,18,1145589.9062947836,0.007781652934773136,0.0,0,none,0.021,0.021,0.011710030392213229,0.0,0.009289969607786773,8.237482789140955,1.0,False,0.021,0.009289969607786773,0.021,140.1646247417927,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.51439336637463,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3773987735347,True,1840878.2044686412,1840.8782044686411,D,0.0,127588925647.0949,35.44136823530414,23.648897516350495,215.51439336637463,141.06054492502463,207.73971643637938,161.99565424494904,140.09530903739378,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.926593032047327,-65.94430998141249,1476354.4532617691,1476354.4532617691,1224194.1381326807,1159861.6857397053,1159918.0989480363,1476354.4532617691,0.0,-382380.6642951453,-316436.3543137328,0.0,201.27674880735688,192.59070654905088,186.21985071939753,180.51208590984527,175.02056987783624,169.65205605493392,164.44685913011944,159.49471445147648,154.9017073286163,150.7750926471949,147.2137451892958,144.29981341807294,142.08974756416217,140.60466744499342,196.12083498146947,189.07240653361438,183.16241019205862,177.60349866512956,172.18028873134037,166.88881309807437,161.80311539694344,157.02480987613433,152.66229425284965,148.81961188584117,145.58797004111295,143.03727367580962,141.2064944392774,140.09530903739378,204.06143616356314,194.97210082842284,187.98471187480422,181.97614697699902,176.36444314331905,170.945613626431,165.70329219415254,160.70237788745456,156.03907942667456,151.81752197362664,148.13688090663237,145.0818999808806,142.71370561368394,141.06054492502463
2026-07-17 08:10:00+00:00,1094.296,3395536.7370749596,3395534.83024,3323268.6189208096,72266.21131919045,0.0,72268.11815414997,3395.5348302400002,3395.5367370749595,3395534.83024,140.14609831758722,0,,,True,optimized,18,1152511.3482627738,0.006925260054306579,0.0,0,none,0.01852941176470588,0.01852941176470588,0.01036786772424439,0.0,0.008161544040461492,17.553475988693407,1.0,False,0.021,0.010632132275755612,0.021,140.11169210120562,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.2931924250728,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.97613004579603,True,1840878.2044686412,1840.8782044686411,D,0.0,128237029605.54585,35.62139711265163,23.769025058890836,225.2931924250728,140.99528542437434,208.72306412322388,162.18685215381862,140.14115869001415,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.937602335875738,-66.05582297046797,1482390.4144521684,1482390.4144521684,1217664.985710261,1146173.3305608707,1146229.0870553986,1482390.4144521684,0.0,-402217.15036723786,-336161.3273967699,0.0,201.94275363648524,192.98314717823013,186.50308096316914,180.75259364963011,175.2449239587196,169.868855934926,164.6566480015205,159.6946385131236,155.08761205572125,150.94249647539624,147.35837903764988,144.41802337795016,142.17888840339137,140.66350450861412,196.58183287544048,189.40509761147342,183.43139190521873,177.84647847098393,172.41265193603863,167.1141525408245,162.01970129039867,157.22873724014508,152.84892508523953,148.98430031847607,145.7265300092449,143.14638691246256,141.28414531526695,140.14115869001415,204.88771874365983,194.79447078138276,187.74349712756694,181.75177707044085,176.15119036647002,170.7387894381214,165.50322504772416,160.5118322970026,155.86168928334334,151.65705666378605,147.99684382903214,144.9652163337104,142.6224000335194,140.99528542437434
2026-07-17 08:20:00+00:00,1100.449,3414626.297093633,3414627.22006,3352409.117093189,62218.10296681104,0.9229663670994341,62217.18000044394,3414.62722006,3414.626297093633,3414627.22006,140.1468875537496,0,,,True,optimized,18,1180089.7090352585,0.007931881959184175,0.0,0,none,0.021,0.021,0.011585700537832724,0.0,0.009414299462167278,7.627407275916767,1.0,False,0.021,0.009414299462167278,0.021,140.21225053705368,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.35047139914064,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34346128461232,True,1840878.2044686412,1840.8782044686411,D,0.0,128910467821.74106,35.80846328381696,23.89384836371625,216.35047139914064,141.20257520339513,209.1657184561357,162.40513455480277,140.18816748759895,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.948630927265215,-66.17154833686882,1511530.912624548,1511530.912624548,1252167.6687691135,1188510.7126456778,1188568.5753288784,1511530.912624548,0.0,-389133.88563253847,-322962.33729566965,0.0,202.5446790020725,193.40694380236891,186.81222460747685,181.011590064682,175.484230898153,170.09916200885093,164.8792988474882,159.90696442469127,155.28537096952405,151.12100775528805,147.51313737594268,144.54514010933903,142.27551053236337,140.7282408364057,197.1674256156189,189.75942186872572,183.70686699498617,178.09335527541577,172.64833751311184,167.34262970063543,162.23931806081788,157.43557896911645,153.03831080333356,149.15152814201318,145.86735512648255,143.2574361999801,141.36335847244192,140.18816748759895,205.75098381322445,196.03975233652136,188.69938749658334,182.54070443199728,176.86894663618838,171.4235630442414,166.16274909305375,161.14032068439977,156.447907525167,152.18809487040716,148.46010662536207,145.34977857539053,142.92028114723394,141.20257520339513
2026-07-17 08:30:00+00:00,1106.024,3431926.4156579226,3431926.110559999,3370604.0855118567,61322.0250481423,0.0,61322.33014606591,3431.926110559999,3431.9264156579225,3431926.110559999,140.22443570142002,0,,,True,optimized,18,1196612.9296566006,0.008015860529887444,0.0,0,none,0.021,0.021,0.01151769956289461,0.0,0.009482300437105391,7.6156163539446595,1.0,False,0.021,0.009482300437105391,0.021,140.24706529238995,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.78133481008035,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32466110719577,True,1840878.2044686412,1840.8782044686411,D,0.0,129592732178.52936,35.9979811607026,24.02030761377196,216.78133481008035,141.30739056919998,209.5925654155983,162.6289621195017,140.2423571701342,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.959679064928281,-66.28882597838901,1529725.8810432155,1529725.8810432155,1266579.3477853949,1203337.4484714614,1203396.0872922216,1529725.8810432155,0.0,-392618.6197293829,-326329.7937509939,0.0,203.04689084369176,193.83689294603406,187.14076735444146,181.28740026619957,175.73742320448758,170.34180433088082,165.11358360977857,160.13052638016654,155.49396766199104,151.30981456929027,147.67744639924246,144.68084502494133,142.37955122044954,140.79905092091786,197.66327968803606,190.1405666053526,184.00940989568488,178.36110401730397,172.90163345679565,167.58736621944587,162.47458120224616,157.65757916424093,153.24221653564177,149.3323735538569,146.02059460978495,143.3793998248103,141.45171964239154,140.2423571701342,205.8044748571155,196.451549648233,189.1258912175531,182.91387818514087,177.2043250585609,171.7385886670371,166.46448057590618,161.42844715239025,156.71839501968344,152.43541639089216,148.6784750656324,145.53391600502428,143.0659900235545,141.30739056919998
2026-07-17 08:40:00+00:00,1111.072,3447590.1293481775,3447589.7516799993,3385196.9394753743,62392.81220462499,0.0,62393.18987280317,3447.589751679999,3447.5901293481775,3447589.7516799993,140.25776525503252,0,,,True,optimized,18,1210389.4308010654,0.008080774682344373,0.0,0,none,0.021,0.021,0.01146449189555748,0.0,0.009535508104442522,7.544710180887364,1.0,False,0.021,0.009535508104442522,0.021,140.27763661423015,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.13727559648567,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30983144098082,True,1840878.2044686412,1840.8782044686411,D,0.0,130281695902.6574,36.18935997296039,24.148008606799,217.13727559648567,141.39937239141767,210.01545436864834,162.8554249689054,140.29904760282457,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.97074694130542,-66.40725826282505,1544318.735006733,1544318.735006733,1278104.2970024722,1214620.9156673346,1214680.1318095524,1544318.735006733,0.0,-396045.86146000563,-329638.60319718055,0.0,203.54589333191515,194.26558728126707,187.4740911783444,181.56818085155598,175.99441835257315,170.58740798198986,165.35046853536278,160.35662028400253,155.7051546739907,151.50129757335375,147.84449155793556,144.81929019884987,142.4862610858979,140.8723696207888,198.15766391049138,190.52133357153636,184.31660551486874,178.63317854933123,173.15818425404544,167.8347537317301,162.71231472875945,157.8820864673101,153.44874153897115,149.51594805434627,146.1766286933433,143.50415352014963,141.54277766206292,140.29904760282457,206.30722699291826,196.89931280141718,189.5071220904271,183.24242825086995,177.5011686999622,172.01793290458875,166.73185592688233,161.68348841643922,156.95760236435092,152.65395291906052,148.87124193507117,145.69624947664087,143.19421573272356,141.39937239141767
2026-07-17 08:50:00+00:00,1115.638,3461759.3180068806,3461757.7757199993,3398198.7423175746,63559.03340242477,0.0,63560.57568930602,3461.7577757199992,3461.7593180068807,3461757.7757199993,140.2883574131051,0,,,True,optimized,18,1222818.2167526432,0.008138724584479833,0.0,0,none,0.021,0.021,0.011416951177444424,0.0,0.009583048822555578,7.444031642354815,1.0,False,0.021,0.009583048822555578,0.021,140.30826746816393,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.45948601100315,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.29649161871583,True,1840878.2044686412,1840.8782044686411,D,0.0,130976830802.05704,36.3824530005714,24.276853441196387,217.45948601100315,141.49156192246477,210.43256390524806,163.0841450695496,140.35785343579482,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.98183473362744,-66.52675393212292,1557320.5378489334,1557320.5378489334,1288345.0410705616,1225025.1717635454,1225084.9195981943,1557320.5378489334,0.0,-398762.3721828619,-332235.618250739,0.0,204.04024900478888,194.69774633793565,187.81271961449036,181.85328521881277,176.25446945986096,170.83527380923294,165.58928397726808,160.584593426838,155.91830071467243,151.69485926014158,148.01372351574182,144.95998836901222,142.59522710208324,140.94786815617826,198.65192404677592,190.9072822132836,184.62842101153487,178.90854568943624,173.4170059900842,168.08390121342512,162.95167087395274,158.10827965022597,153.6570978285018,149.70151256837383,146.33478477673935,143.6311078448774,141.63603978181513,140.35785343579482,206.79128348189184,197.36556963558542,189.895920297277,183.57149279020314,177.79613367823268,172.29462307927767,166.99637915966278,161.9357771806739,157.19435563660082,152.87047425130055,149.06252477292946,145.857680083527,143.3221315435673,141.49156192246477
2026-07-17 09:00:00+00:00,1119.76,3474546.1513625407,3474548.0944,3409849.4110929086,64698.68330709124,1.9430374591611326,64696.74026963208,3474.5480943999996,3474.5461513625405,3474548.0944,140.3191531869496,0,,,True,optimized,18,1233996.783623159,0.008191120345499911,0.0,0,none,0.021,0.021,0.011373979900565918,0.0,0.009626020099434083,7.32048575813036,1.0,False,0.021,0.009626020099434083,0.021,140.3393695218438,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.75304966337842,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2843605437602,True,1840878.2044686412,1840.8782044686411,D,0.0,131677477189.6315,36.57707699711986,24.406719842460557,217.75304966337842,141.5852334957831,210.84253756020308,163.31496579243708,140.4187150967385,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-11.992942600171984,-66.64719926725816,1568971.2066242674,1568971.2066242674,1297494.5122168218,1234330.955890462,1234391.1785580297,1568971.2066242674,0.0,-401227.22733349586,-334580.0280662377,0.0,204.52889985474678,195.1325816598858,188.1565282517567,182.14264893235548,176.51747960590987,171.08527542753123,165.82988402480487,160.81429082985247,156.13325119142826,151.89035320471197,148.18501018446077,145.10282659715864,142.70635914318845,141.02548177924356,199.1450737102145,191.29794007301305,184.94494935719982,179.18718641484455,173.67799227655183,168.3346663821487,163.19249231589913,158.33599739895618,153.86712821038725,149.88892054800243,146.49493232373112,143.7601526630931,141.7314197404609,140.4187150967385,207.25989889828742,197.8273291239538,190.28665593251293,183.90283982545924,178.09221114109457,172.57148582026795,167.26063203882498,162.1877339595041,157.4309494318363,153.08713584659932,149.2543054048923,146.01997633037945,143.45125324013972,141.5852334957831
2026-07-17 09:10:00+00:00,1123.471,3486064.9165648613,3486063.1047399994,3420266.435815092,65796.66892490722,0.0,65798.48074976914,3486.0631047399993,3486.0649165648615,3486063.1047399994,140.35042968147636,0,,,True,optimized,18,1244019.655480256,0.008238547545021216,0.0,0,none,0.021,0.021,0.011335106350941024,0.0,0.009664893649058977,7.1780954382688265,1.0,False,0.021,0.009664893649058977,0.021,140.37096997794458,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.0206329984719,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27332572654015,True,1840878.2044686412,1840.8782044686411,D,0.0,132383033497.35713,36.773064860376984,24.5374963085903,218.0206329984719,141.6804847736557,211.24425905619898,163.54776023635898,140.4816028476523,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.00407068193586,-66.76849058324989,1579388.231346451,1579388.231346451,1305648.282879899,1242635.0244679737,1242695.6701259695,1579388.231346451,0.0,-403461.05180373136,-336692.56122048147,0.0,205.0109602459538,195.56937574780827,188.50512941915846,182.43612328894324,176.7833730102285,171.33733595546,166.07217490826588,161.0456070052167,156.34989789189393,152.08767618246,148.35825906259882,145.24772726228937,142.81959744981208,141.10517050707753,199.6362615005427,191.6927539498311,185.26596119332848,179.4690276414051,173.94108935750373,168.58697612418774,163.43468765498804,158.565139625004,154.0787327730586,150.07807886160114,146.65698974328026,143.89122142146834,141.8288685887072,140.4816028476523,207.71364954918968,198.2845668331009,190.67807598369646,184.23595629382316,178.38947460045745,172.8487840327312,167.52489477638287,162.43961277522789,157.66760835747877,153.30413600865103,149.44675721854097,146.18328627074504,143.58170239953873,141.6804847736557
2026-07-17 09:20:00+00:00,1126.801,3496394.605164331,3496395.8949399996,3429529.3144367775,66866.58050322207,1.289775668643415,66865.29072755342,3496.3958949399994,3496.394605164331,3496395.8949399996,140.38220142659867,0,,,True,optimized,18,1252963.9576575356,0.008281419993897116,0.0,0,none,0.021,0.021,0.011299994244318724,0.0,0.009700005755681277,7.019662277715156,1.0,False,0.021,0.009700005755681277,0.021,140.40305983125117,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.26392133391414,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26330883652278,True,1840878.2044686412,1840.8782044686411,D,0.0,133092942786.9075,36.970261885252086,24.669079609800303,218.26392133391414,141.77730727889295,211.63677839818453,163.78241383126687,140.54649007192677,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.015219103918701,-66.89053189705507,1588651.1099681363,1588651.1099681363,1312871.5420412594,1250011.6604907678,1250072.6811476704,1588651.1099681363,0.0,-405468.9607175209,-338578.4288204658,0.0,205.48565471649323,196.00745212678652,188.85814343041048,182.73354700875163,177.05207116728843,171.59138591076527,166.31607457700858,161.27844881321536,156.5681440953343,152.28673509496818,148.53338621005275,145.39461961916135,142.93488737026325,141.1868976693211,200.12471140344445,192.0911922966135,185.59122330760619,179.75398127130074,174.20624342829583,168.84076766518737,163.67817882547283,158.79561933595969,154.29182344542804,150.26890467641016,146.82088407385254,144.0242544216516,141.92834238434367,140.54649007192677,208.15276245319933,198.73701580274587,191.06994649567974,184.5707149028709,178.68791642679344,173.12657807452214,167.78924029886687,162.69147529974398,157.90437752233606,153.5215045478981,149.63989718232986,146.34761624891658,143.71347679805567,141.77730727889295
2026-07-17 09:30:00+00:00,1129.775,3505624.6478322786,3505624.0385,3432003.6957817585,73620.34271824127,0.0,73620.9520505201,3505.6240384999996,3505.6246478322787,3505624.0385,140.3933276743862,0,,,True,optimized,18,1254921.410227144,0.007819741238582041,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010656296921899228,0.0,0.009108408960453713,11.348927089055024,1.0,False,0.021,0.010343703078100773,0.021,140.37525366877944,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.98570548723956,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.88783024102037,True,1840878.2044686412,1840.8782044686411,D,0.0,133798146528.27477,37.166151813409655,24.79979072695376,222.98570548723956,141.77465051133348,212.27312192248147,164.00326359889786,140.61032482611492,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.02638773945398,-67.01181321168146,1591125.4913131173,1591125.4913131173,1308913.6255821574,1242290.7414998082,1242351.3821571213,1591125.4913131173,0.0,-415785.92236767756,-348774.1091559961,0.0,206.03718269077007,196.446672976354,189.20119871988138,183.02013498261906,177.31013025183398,171.8349903234526,166.54978827023507,161.50154028775944,156.7772945669216,152.47757483911997,148.70137444682703,145.5356232143282,143.04565872804056,141.26552914340655,200.60423848429994,192.48027061110326,185.9087502683856,180.03156007146308,174.46388673428902,169.08698362923923,163.9142781455653,159.01915099428626,154.49863632436967,150.45430979727286,146.98036086272157,144.15397259680608,142.0256457843253,140.61032482611492,209.09388522940313,198.93128563426853,191.11593917527742,184.58479180807788,178.6936411384181,173.12946450153888,167.79108701964847,162.69295631125968,157.9056668516519,153.52251408239695,149.64040411821975,146.34734427310366,143.71214878669772,141.77465051133348
2026-07-17 09:40:00+00:00,1132.413,3513807.0013433904,3513809.59422,3443173.296870229,70636.29734977102,2.592876609414816,70633.7044731616,3513.80959422,3513.8070013433903,3513809.59422,140.40584844307423,0,,,True,optimized,18,1266973.5554226355,0.008344491699057283,0.0,0,none,0.021,0.021,0.01124773454603531,0.0,0.009752265453964692,6.373209776071775,1.0,False,0.021,0.009752265453964692,0.021,140.46266730965252,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.64633169855324,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24831177253049,True,1840878.2044686412,1840.8782044686411,D,0.0,134514771184.08928,37.365214217802574,24.93261873657211,218.64633169855324,141.95790605875325,212.63505680323954,164.23969311437938,140.67560115152574,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.037576904897227,-67.13499265948245,1602295.0924015876,1602295.0924015876,1323422.7895694626,1261447.8292931055,1261509.419017006,1602295.0924015876,0.0,-407920.6660440641,-340785.67338458163,0.0,206.5403183725361,196.89365220411435,189.55839167523564,183.31885971202715,177.57801786076809,172.0869885084347,166.7911554301788,161.73190601547694,156.99345956109758,152.67514783393062,148.87572041495352,145.68248235400662,143.16164804082388,141.34861368155165,201.14032658393683,192.88504152631518,186.2324355228481,180.31247699159374,174.72379367676766,169.33502397247855,164.15204921500086,159.24433230674975,154.70712423965114,150.64141702286994,147.14154282362819,144.28535963522316,142.12453212870636,140.67560115152574,209.23770751884265,199.70205892679374,191.84197950109868,185.20755767879302,179.24771366687602,173.64479871515232,168.28133801989503,163.16000642304223,158.34480088159964,153.92593958829562,149.99940290450135,146.65366075840046,143.95905583412934,141.95790605875325
2026-07-17 09:50:00+00:00,1134.736,3521014.399549522,3521017.72384,3451092.091979984,69925.63186001591,3.3242904781363904,69922.30756953801,3521.01772384,3521.014399549522,3521017.72384,140.47543974637878,0,,,True,optimized,18,1274071.0081164234,0.008385244324728277,0.0,0,none,0.021,0.021,0.011215090969227076,0.0,0.009784909030772925,6.2244419739161,1.0,False,0.021,0.009784909030772925,0.021,140.49915998602796,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.85949877715564,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.23889000376857,True,1840878.2044686412,1840.8782044686411,D,0.0,135234753615.79282,37.565209337720226,25.066069117587347,218.85949877715564,142.0677296430272,212.9811185781852,164.47919095511568,140.74600556001758,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.048786699302031,-67.25876642881678,1610213.8875113428,1610213.8875113428,1329546.196722686,1267167.5990500445,1267229.4859347118,1610213.8875113428,0.0,-410243.16800544783,-342984.40157663106,0.0,206.98486750347118,197.3363278535414,189.9246550361549,183.6276572216184,177.85451449290943,172.3463103362338,167.03911358054256,161.96850777648444,157.21567144239037,152.8785996764742,149.05571570728634,145.83465744889264,143.28249722034224,141.43597586578835,201.61863739400434,193.2959850225045,186.57054964873998,180.60624391185485,174.99440829540197,169.59246167692746,164.39856828606867,159.47793277523567,154.92378123318667,150.83638417048553,147.31014605773112,144.42356860598375,142.2294721871033,140.74600556001758,209.4595106816576,200.09657168943184,192.24467135835735,185.56817115793433,179.57074397762034,173.94356012598757,168.56412035008216,163.42902101462033,158.59816315681152,154.15959115618293,150.20845450629176,146.83328838030513,144.10517057684336,142.0677296430272
2026-07-17 10:00:00+00:00,1136.758,3527294.696313951,3527291.86852,3456512.4113380257,70779.45718197431,0.0,70782.28497592523,3527.29186852,3527.294696313951,3527291.86852,140.51110073503173,0,,,True,optimized,18,1279342.956891595,0.008413684402679616,0.0,0,none,0.021,0.021,0.011191967421672947,0.0,0.009808032578327054,6.041133599185116,1.0,False,0.021,0.009808032578327054,0.021,140.5332764117681,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.02225217737032,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.23219066986843,True,1840878.2044686412,1840.8782044686411,D,0.0,135957252031.36371,37.765903342045476,25.19998584193395,219.02225217737032,142.17119474191415,213.3165379139068,164.7202848731214,140.8185133267934,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.060017194957734,-67.38297393420801,1615634.2068693847,1615634.2068693847,1333676.9453635744,1271484.8961329996,1271546.9998856953,1615634.2068693847,0.0,-411470.1809178975,-344087.20698368945,0.0,207.4202512564946,197.77574603365017,190.29322791043836,183.93986166202134,178.13382309753632,172.60771233761008,167.28871850247376,162.20661306731523,157.4394264519823,153.08372235760655,149.23753348790098,145.98878915767153,143.40539048898648,141.52540009004093,202.09095378699402,193.7060576654018,186.91151713847447,180.90307615829948,175.26734796668208,169.85162407629895,164.6465429821009,159.71296867847266,155.14199110233545,151.0330764621824,147.48064782509138,144.5638145511413,142.33652477006078,140.8185133267934,209.84243652056986,200.52222991022668,192.6342099587685,185.9090741773987,179.87516223213265,174.22503700364672,168.83043470941075,163.68225543651212,158.83659860383952,154.37946445361376,150.4051994320498,147.0023806768074,144.24276299658322,142.17119474191415
2026-07-17 10:10:00+00:00,1138.494,3532676.4650642606,3532678.57236,3455529.6482148524,77148.92414514767,2.107295739464462,77146.81684940844,3532.67857236,3532.676465064261,3532678.57236,140.52116416818697,0,,,True,optimized,18,1277681.2675236063,0.007929411910956021,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010566218508464027,0.0,0.009198487373888915,10.376493852659223,1.0,False,0.021,0.010433781491535975,0.021,140.4986700015356,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.69303176656604,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.85774033452304,True,1840878.2044686412,1840.8782044686411,D,0.0,136673328508.90836,37.96481347469677,25.332712245463384,223.69303176656604,142.16612043163212,213.89640526848987,164.94682444411194,140.8896126079971,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.071268215915484,-67.50612574650944,1614651.443746211,1614651.443746211,1326856.887000122,1260905.3457481042,1260966.921654255,1614651.443746211,0.0,-421190.64783846564,-353684.5220919562,0.0,207.93312147747892,198.2156706771396,190.65042966716248,184.2400438900349,178.4016455420251,172.85802137595354,167.52756909368745,162.43441494098244,157.6535249214171,153.28005572330144,149.41164129379413,146.1364732768874,143.5232341889746,141.6112423481617,202.55350132895197,194.1049177699543,187.24330664800868,181.19169883990708,175.53227119105296,170.10281142311462,164.88673088547634,159.94063656555772,155.35347901668774,151.22389103217358,147.646276494862,144.70030700704518,142.44100156318535,140.8896126079971,210.79524897792692,200.71479352505742,192.67273930931856,185.9155478205669,179.87403530088736,174.22159024795124,168.82620281346695,163.6778624524088,158.83229872845703,154.3752980727251,150.40107725088563,146.99813898580177,144.23820278534785,142.16612043163212
2026-07-17 10:20:00+00:00,1139.955,3537210.705539169,3537211.9676999995,3462626.9829728575,74584.98472714191,1.2621608306653798,74583.72256631125,3537.2119676999996,3537.210705539169,3537211.9676999995,140.5327092875117,0,,,True,optimized,18,1286400.4015250867,0.008448415344914917,0.0,0,none,0.021,0.021,0.01116311186177569,0.0,0.00983688813822431,5.350871859800094,1.0,False,0.021,0.00983688813822431,0.021,140.595925104372,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.24727712828997,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.22380109030502,True,1840878.2044686412,1840.8782044686411,D,0.0,137399060898.24202,38.16640580506723,25.467228394201243,219.24727712828997,142.36278253358847,214.19861593430562,165.18903680609586,140.9620836040921,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.082540027925447,-67.63087205977051,1621748.7785042163,1621748.7785042163,1338183.1855333075,1277122.481125913,1277184.8542825435,1621748.7785042163,0.0,-412194.7962814432,-344563.9242216727,0.0,208.3938537713211,198.65998669326612,191.02043251519254,184.5521230799674,178.67938675092043,173.11680967324298,167.7740733378183,162.66942483725003,157.87454498127337,153.48303645694958,149.59205051721128,146.2899994403987,143.64633181909704,141.70162443745085,203.07020763460167,194.5185787708983,187.58085101923388,181.48344879010457,175.79929213788284,170.35564057797083,165.12838198948404,160.1697305667427,155.5664187887516,151.4161988241796,147.81342667981963,144.8383178900174,142.54694940371365,140.9620836040921,210.80325017023816,201.4451101763336,193.40633055590354,186.55704855399222,180.44402698911634,174.7477733492846,169.32395391550764,164.15120522316235,159.27806992206322,154.78658175907282,150.76952567797304,147.3155241944629,144.4975742527631,142.36278253358847
2026-07-17 10:30:00+00:00,1141.15,3540920.3680796535,3540919.981,3462108.9428401887,78811.0381598114,0.0,78811.42523946473,3540.919981,3540.9203680796536,3540919.981,140.58370661576637,0,,,True,optimized,18,1284379.668366711,0.007965900266158118,0.0,0,none,0.01976470588235294,0.01976470588235294,0.01053646483293,0.0,0.009228241049422941,9.731406104720861,1.0,False,0.021,0.010463535167070001,0.021,140.56101513692633,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.93002203902648,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.8477174812163,True,1840878.2044686412,1840.8782044686411,D,0.0,138118064116.23352,38.36612892117598,25.60049727572814,223.93002203902648,142.36496341719743,214.74083481395945,165.4178405641048,141.0363875665516,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.093832448865108,-67.75452563797558,1621230.7383715475,1621230.7383715475,1331702.8227353478,1266031.3955013745,1266093.222290477,1621230.7383715475,0.0,-422892.0417190462,-355137.51608107064,0.0,208.88238760342009,199.10012349306115,191.38420164132833,184.85845027596218,178.95147000354524,173.36985761116784,168.01484597863484,162.89889954926537,158.09041889817547,153.68142857943195,149.76856644272294,146.44043149072144,143.76719868301598,141.79065572676708,203.5221657396661,194.92306378337858,187.91949057253814,181.77697118460003,176.0671822830491,170.60861548933795,165.36988134849548,160.39870757168416,155.77948115842565,151.6089767748752,147.98143660356752,144.977572384159,142.65447768572596,141.0363875665516,211.59460183155213,201.5948660081115,193.4510207160915,186.58060711966544,180.46030555059684,174.76024625087834,169.3344085012882,164.160631648889,159.28685694489886,154.79471686059375,150.77675505487747,147.32146563489366,144.50183231530517,142.36496341719743
