timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 10:40:00+00:00,1142.088,3543832.751232479,3543830.5387199996,3467453.0551816267,76377.48353837291,0.0,76379.69605085207,3543.83053872,3543.8327512324786,3543830.5387199996,140.59680193685767,0,,,True,optimized,18,1291566.0354599825,0.008482173686894533,0.0,0,none,0.021,0.021,0.011135895770219896,0.0,0.009864104229780105,4.702287062868038,1.0,False,0.021,0.009864104229780105,0.021,140.66326313678638,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.4431218768275,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2158579363292,True,1840878.2044686412,1840.8782044686411,D,0.0,138846026943.57455,38.568340817659596,25.735426841222864,219.4431218768275,142.56860366546354,215.00509779563265,165.66248714383903,141.11223408638986,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.105145724545519,-67.87965408246234,1626574.8507129855,1626574.8507129855,1341642.4818766506,1281088.4687619423,1281151.0329841857,1626574.8507129855,0.0,-413303.4718112622,-345423.8177287999,0.0,209.31784698062418,199.54115379278574,191.7594048713882,185.1765758519865,179.2337822880508,173.63174051272503,168.2635779486332,163.13583690070698,158.31343787518884,153.88667737033558,149.9515887547544,146.59690982617738,143.89352255937436,141.88442562345543,204.02670579691457,195.33952065165417,188.26320277576562,182.07380037513326,176.33753528349084,170.86358472129834,165.61315229722032,160.62938487453576,155.99424741712275,151.8034844313831,148.1511909849067,145.1185534223591,142.76366815434537,141.11223408638986,211.54354756552277,202.29496089809024,194.1818651570498,187.2297578139315,181.03869421299544,175.2929307676737,169.83698015070064,164.63801697218355,159.73666989983985,155.21052692323866,151.1504340784833,147.64482230758603,144.76778435815154,142.56860366546354
2026-07-17 10:50:00+00:00,1142.774,3545957.6595954113,3545959.1555599994,3470844.758064457,75114.39749554219,1.4959645881317556,75112.90153095429,3545.9591555599995,3545.9576595954113,3545959.1555599994,140.6769539079389,0,,,True,optimized,18,1294411.40026109,0.008506989666590203,0.0,0,none,0.021,0.021,0.011116634263534413,0.0,0.009883365736465588,4.555587576694734,1.0,False,0.021,0.009883365736465588,0.021,140.70237962581626,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.56068537232738,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.21021854324403,True,1840878.2044686412,1840.8782044686411,D,0.0,139574999366.89386,38.77083315747052,25.87054353762806,219.56068537232738,142.68712089319126,215.25357085386517,165.90981823368972,141.19341129507052,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.116479886762916,-68.00497330437656,1629966.5535958158,1629966.5535958158,1344132.2543661965,1282896.3525589285,1282959.0121698854,1629966.5535958158,0.0,-415012.5147303068,-347007.5414259302,0.0,209.6919345178988,199.97355741366724,192.14118115610782,185.50393538693623,179.52457924748055,173.90095240525213,168.51882909979233,163.3788442289037,158.5422869886509,154.09758589374204,150.14007583353012,146.758578687661,144.02465479680367,141.98250227345372,204.46771910897175,195.75752351275227,188.61968238005667,182.38336514173508,176.61888331048397,171.12817133976094,165.86523628436632,160.86843846309532,156.21710025355424,152.00578328814848,148.32834582932082,145.26640333712234,142.87903662095098,141.19341129507052,211.69476526479937,202.65155894370852,194.57702307221976,187.5957965653025,181.3684812082215,175.59583529615765,170.12142600065982,164.90758370544896,159.99079255676466,155.44606572577723,151.36302456908862,147.8298383492162,144.92107902247471,142.68712089319126
2026-07-17 11:00:00+00:00,1143.212,3547315.3801219016,3547318.2432799996,3471510.074084605,75808.1691953945,2.8631580979563296,75805.30603729677,3547.3182432799995,3547.315380121902,3547318.2432799996,140.71507363071177,0,,,True,optimized,18,1295283.5282881283,0.008518328971573945,0.0,0,none,0.021,0.021,0.011107727955814165,0.0,0.009892272044185836,4.370202116779609,1.0,False,0.021,0.009892272044185836,0.021,140.73864821125386,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.62377297064478,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.20760593747633,True,1840878.2044686412,1840.8782044686411,D,0.0,140304305987.30524,38.97341832980701,26.005722178224268,219.62377297064478,142.79859602110906,215.49126646625731,166.15834848408622,141.2765436863948,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.127834945255419,-68.13035095502568,1630631.8696159637,1630631.8696159637,1344453.3117007369,1283578.6961486626,1283641.3849739872,1630631.8696159637,0.0,-415120.8355970022,-346990.48464197654,0.0,210.0553151167687,200.39982826778834,192.52315603885143,185.83364544752658,179.8177251294542,174.17197331006585,168.77545650759126,163.62303475320786,158.77232025083748,154.30979547097192,150.33003185266062,146.9218887862551,144.15757073390068,142.08244799097812,204.90001345962125,196.17211206109428,188.9775333352049,182.69536730833178,176.90229913389945,171.39429233243132,166.1185405920241,161.10863544329374,156.44118062503478,152.2094775684315,148.5070899820038,145.41602093527246,142.99630336478714,141.2765436863948,211.99265205959773,203.03961834167725,194.96006916063735,187.94181908034835,181.67893638296638,175.8808893737715,170.38904507332447,165.16111840950768,160.22974265718085,155.66751966177705,151.56290044591276,148.0038018751457,145.0652369322953,142.79859602110906
2026-07-17 11:10:00+00:00,1143.405,3547917.6318260976,3547917.1107,3459847.8544995766,88069.25620042346,0.0,88069.777326521,3547.9171107,3547.9176318260975,3547917.1107,140.69634879893061,0,,,True,optimized,18,1281596.3831893422,0.007490021737587374,0.0,0,none,0.01852941176470588,0.01852941176470588,0.009899619466371343,0.0,0.008629792298334538,13.826371036969164,1.0,False,0.021,0.011100380533628659,0.021,140.61779274747306,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.31763750322648,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.79753799328984,True,1840878.2044686412,1840.8782044686411,D,0.0,141015685067.64142,39.1710236299004,26.137577908498844,229.31763750322648,142.6850034955183,216.26059374468304,166.37642413146517,141.35438193518166,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.139210403842684,-68.25275152358435,1618969.6500309354,1618969.6500309354,1322558.7545655095,1253823.3517996077,1253884.5520838872,1618969.6500309354,0.0,-433337.8494706326,-365085.09794704826,0.0,210.58614339639843,200.82033169864312,192.87585180082633,186.13448130220942,180.08471631774742,174.41878761173342,169.00916497382306,163.84539310416346,158.981735587529,154.5029053406818,150.50278015620538,147.07025595363754,144.2781282316399,142.17284152695785,205.31372598943796,196.5597111494922,189.31196379518775,182.98718152538137,177.16726671155857,171.64287825337576,166.35500605522367,161.33281395223855,156.6503383202212,152.39966821946533,148.67406411336293,145.5558710819299,143.10599676107836,141.35438193518166,213.21523304043325,202.87547904042512,194.61605442584388,187.61087441686294,181.37781798352432,175.60121511235815,170.12417173810024,164.9090678483155,159.99192164444062,155.44718887628,151.36405730592034,147.8304147369646,144.9206628234983,142.6850034955183
2026-07-17 11:20:00+00:00,1143.354,3547756.1166368756,3547758.86076,3466718.060948166,81040.799811834,2.7441231245175004,81038.05568870925,3547.75886076,3547.7561166368755,3547758.86076,140.72186527789685,0,,,True,optimized,18,1292072.7141949704,0.008505486531006835,0.0,0,none,0.021,0.021,0.011117276176058464,0.0,0.009882723823941538,3.378530228748616,1.0,False,0.021,0.009882723823941538,0.021,140.79802626682638,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.63912397343165,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.21040672137337,True,1840878.2044686412,1840.8782044686411,D,0.0,141743388743.04068,39.373163539733525,26.27245943959182,219.63912397343165,142.9861379336271,216.45532717495286,166.6236514054084,141.4330863230712,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.150606706316683,-68.37781484399501,1625839.856479525,1625839.856479525,1340238.6599754933,1281154.7421825586,1281217.273842764,1625839.856479525,0.0,-413000.39748075604,-344622.582636761,0.0,211.02255867060572,201.25234726665434,193.25043880712556,186.45509159812258,180.3685993110349,174.68042836448907,169.2564149614031,164.0804781791423,159.20324557111746,154.70746125833526,150.6861930259684,147.22831808079428,144.40721008249906,142.27040628848383,205.84452287244736,196.97061830326064,189.65262839740078,183.28182275632074,177.43425201166096,171.89323400814035,166.59313926203876,161.55859705408398,156.86103829852715,152.5913218405256,148.84239584288528,145.69694351924684,143.21674716185996,141.4330863230712,213.04234809667074,203.94731575834547,195.6956134712173,188.55603300418724,182.21526009824737,176.3695638627835,170.84711528577847,165.59492668267342,160.63835879109826,156.04578547254994,151.90368906576114,148.29961228137876,145.30937339130526,142.9861379336271
2026-07-17 11:30:00+00:00,1143.06,3546844.314847258,3546846.596399999,3468722.852816103,78123.7435838962,2.28155274130404,78121.46203115466,3546.8465963999993,3546.844314847258,3546846.596399999,140.81333817439793,0,,,True,optimized,18,1293934.1156524452,0.008532913572052605,0.0,0,none,0.021,0.021,0.011096874398934822,0.0,0.009903125601065179,3.2489652834907474,1.0,False,0.021,0.009903125601065179,0.021,140.84177457420088,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.7042924584436,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.20441782322052,True,1840878.2044686412,1840.8782044686411,D,0.0,142471256441.7023,39.575349011583974,26.407371372769482,219.7042924584436,143.11814858599521,216.6272984238751,166.87480313800174,141.5206004294011,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.162023863132339,-68.50294089393365,1627844.648347462,1627844.648347462,1341634.8507019843,1281553.2089716662,1281615.7719966355,1627844.648347462,0.0,-414731.8172447602,-346228.8763508266,0.0,211.34230371890877,201.67269272904326,193.63720404727957,186.79138847436167,180.66698284283018,174.95489150840123,169.51526156891632,164.32638755398864,159.43505493030912,154.9218488891526,150.87889954139698,147.39499391878638,144.54405309305653,142.3747058700403,206.25426964543396,197.38877147982086,190.01738727057304,183.59952410409971,177.72130250246556,172.16139240517043,166.847675719575,161.79990052326553,157.0865547981309,152.79703638250604,149.02384885921347,145.8499518261708,143.33798852604002,141.5206004294011,212.95730160856553,204.23773696758332,196.09526404270832,188.94493937558207,182.56898169521304,176.69339104264608,171.1496084680534,165.88074718638168,160.90788389016086,156.2964181685945,152.13123360103907,148.49935799983274,145.4769337090524,143.11814858599521
2026-07-17 11:40:00+00:00,1142.519,3545166.929124981,3545167.90586,3455491.0436577136,89676.86220228625,0.9767350186593831,89675.88546726783,3545.16790586,3545.1669291249814,3545167.90586,140.79557848439114,0,,,True,optimized,18,1278419.3698021187,0.007495486576781469,0.0,0,none,0.01852941176470588,0.01852941176470588,0.009896240846590621,0.0,0.00863317091811526,12.717353777211741,1.0,False,0.021,0.01110375915340938,0.021,140.70978574617297,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.34465220108683,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.7962049916498,True,1840878.2044686412,1840.8782044686411,D,0.0,143180509572.20663,39.772363770057396,26.53883305340814,229.34465220108683,142.99995844780764,217.3320868657402,167.0951711902725,141.6028371898695,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.173461358329169,-68.62497118097797,1614612.8391890721,1614612.8391890721,1318566.871401491,1250652.5068780119,1250713.522021534,1614612.8391890721,0.0,-432524.2883485162,-363899.3171675382,0.0,211.83166635526712,202.08382925666874,193.9930405096517,187.09821908978762,180.93906041870508,175.2051952196324,169.75132445474352,164.55062198696245,159.64638279812232,155.11722577384728,151.0544247184842,147.54668392977246,144.66842558542123,142.46927872544458,206.64516966870784,197.77444409587557,190.35699361629074,183.89693185305484,177.9902964584108,172.4125256887789,167.08588029288808,162.0256464542097,157.2975462542115,152.98957289521204,149.1937800175165,145.99336082673787,143.45174583662035,141.6028371898695,214.2015494802604,204.06623230509942,195.7396617658107,188.60437606195862,182.26086369377205,176.40877909057699,170.88104024831344,165.6255330591027,160.66693329399675,156.0727069134002,151.92863827951177,148.3218392157651,145.32793025139745,142.99995844780764
2026-07-17 11:50:00+00:00,1141.73,3542718.065952913,3542719.6862000003,3459447.6393625312,83272.0468374691,1.6202470874413848,83270.42659038166,3542.7196862000005,3542.718065952913,3542719.6862000003,140.82076965193014,0,,,True,optimized,18,1286323.1268967618,0.008503662439674488,0.0,0,none,0.021,0.021,0.011120022596255495,0.0,0.009879977403744506,2.2937144786330066,1.0,False,0.021,0.009879977403744506,0.021,140.90198920432846,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.6258013443732,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2112116547387,True,1840878.2044686412,1840.8782044686411,D,0.0,143904893165.04123,39.973581434733674,26.67309919964762,219.6258013443732,143.31168347928252,217.46331427161036,167.34478518403776,141.6858995058685,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.184919601628579,-68.74945979646242,1618569.43489389,1618569.43489389,1333841.7025595272,1275993.203546378,1276055.4478541203,1618569.43489389,0.0,-411263.4468362322,-342513.98703976977,0.0,212.22482117347573,202.50417250356088,194.36947823723514,187.42438454720926,181.22797791228717,175.47036211668666,170.00093739933055,164.78754752933946,159.86974662295734,155.3239933947225,151.24058348643538,147.7080757818329,144.80137407204427,142.57112046476942,207.15129701270817,198.18286492057177,190.7023656577574,184.19688459782688,178.26112553697408,172.66527965118374,167.32561129730368,162.25285914952477,157.50994856566572,153.18345198489843,149.36496394355183,146.13790652365523,143.56649639932866,141.6858995058685,213.9238409595558,205.09275926209,196.81197843913017,189.55711273509473,183.10773209586972,177.18390649534695,171.60801922428567,166.31404486684247,161.31605649978866,156.67504582306236,152.47365802915058,148.79830027618115,145.72571349749538,143.31168347928252
2026-07-17 12:00:00+00:00,1140.686,3539480.938474816,3539480.2168399994,3454875.026881064,84605.1899589356,0.0,84605.91159375198,3539.4802168399992,3539.480938474816,3539480.2168399994,140.88546261343805,0,,,True,optimized,18,1280520.1147224458,0.008007574014926322,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010505434829932839,0.0,0.009259271052420102,6.711442578348425,1.0,False,0.021,0.010494565170067163,0.021,140.85477037321144,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.17475684995878,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.8372198656736,True,1840878.2044686412,1840.8782044686411,D,0.0,144620230013.14066,40.17228611476129,26.8056885111774,224.17475684995878,143.3189092242993,217.82927409127527,167.58139185012453,141.77400456893054,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.196398347319258,-68.87247414406598,1613996.8224124226,1613996.8224124226,1324228.1815390652,1261039.0471359747,1261100.5543097765,1613996.8224124226,0.0,-421768.7422467121,-352896.2681026461,0.0,212.59193829776171,202.91685273785873,194.74404097039823,187.750039946105,181.51633737764794,175.73461078399535,170.24936080643644,165.02320607177018,160.09194644901726,155.5298341595512,151.42613989989175,147.86923736377744,144.93447710533596,142.67348092234266,207.53413679796492,198.58483526852825,191.05822298136601,184.5080434840538,178.5415410086725,172.92617893877136,167.57259323254164,162.48685944116022,157.72891323336432,153.38374767169114,149.54239161992584,146.2884311234011,143.6868315285464,141.77400456893054,214.50623605363705,205.18651285805782,196.85213724784492,189.5888293343175,183.13418332658384,177.20600767599075,171.6271269213327,166.33130862825936,161.33211990319333,156.69006196944162,152.48742356483282,148.810394771036,145.73562395262286,143.3189092242993
2026-07-17 12:10:00+00:00,1139.381,3535433.9379372364,3535430.8801400005,3452437.948357448,82992.9317825525,0.0,82995.98957978818,3535.4308801400007,3535.4339379372364,3535430.8801400005,140.89738548443322,0,,,True,optimized,18,1280812.5384102443,0.008503046663648827,0.0,0,none,0.021,0.021,0.011122472370739529,0.0,0.009877527629260472,1.7162759180247065,1.0,False,0.021,0.009877527629260472,0.021,140.97652783391374,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.54555000929997,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2119293914635,True,1840878.2044686412,1840.8782044686411,D,0.0,145341174530.18674,40.37254848060743,26.93931721689874,219.54555000929997,143.5452917149285,217.91875606253998,167.83391389381316,141.86365494092715,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.20789774535409,-68.99638820899592,1611559.743888807,1611559.743888807,1327867.7794414533,1270508.6262533334,1270570.5832857983,1611559.743888807,0.0,-409985.5488120045,-340989.1606030086,0.0,212.9023249070302,203.32251967472993,195.12605282021997,188.08623693313365,181.81482817714965,176.00788525801397,170.50588277293383,165.2663486250978,160.32123207642337,155.74244993061225,151.61814748509548,148.03644956485985,145.07312022348907,142.78075003959518,207.96398305328174,198.99361960089695,191.41731964797862,184.8220608564881,178.82439292944008,173.18910668452813,167.82133477056252,162.7224924786567,157.94948002467353,153.58566216822328,149.7214640195534,146.4406083260447,143.80879022030916,141.86365494092715,214.22588361355562,205.76743682027012,197.5571370432004,190.25124022374874,183.73248947454243,177.75359915924818,172.1387353425935,166.81461483207724,161.78777292992018,157.1138689391526,152.87256762124704,149.14921669034433,146.02098166973346,143.5452917149285
2026-07-17 12:20:00+00:00,1137.807,3530547.9728028034,3530546.8525799997,3449655.2264252612,80891.62615473848,0.0,80892.74637754238,3530.5468525799997,3530.5479728028035,3530546.8525799997,140.99096989682778,0,,,True,optimized,18,1277959.1570690167,0.008506833632168203,0.0,0,none,0.021,0.021,0.01112094935589767,0.0,0.00987905064410233,1.6117238706525256,1.0,False,0.021,0.00987905064410233,0.021,141.01779087083483,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.5304799331925,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.21148320565564,True,1840878.2044686412,1840.8782044686411,D,0.0,146059974441.30765,40.572215122585455,27.07254841503484,219.5304799331925,143.67387199931628,217.99489068754065,168.08869112438674,141.95875257701846,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.219417737272515,-69.11995151054438,1608777.0219566198,1608777.0219566198,1325429.1502093852,1267058.0217279547,1267119.803378729,1608777.0219566198,0.0,-410777.1700884353,-341657.2185778909,0.0,213.14927069347385,203.71422007002926,195.51092088464304,188.42995564513018,182.1212196209556,176.28829587760808,170.7687570130872,165.51531208567278,160.55602744113574,155.9603808621916,151.8152985801493,148.2085913410419,145.21639666221844,142.8922528842353,208.3245512583973,199.3981799458762,191.78626084788564,185.14793227892278,179.1181878467651,173.46173726566678,168.07886555662918,162.9663488972002,158.1779086306511,153.79513726100544,149.90775272672656,146.59955230174012,143.93692889758694,141.95875257701846,214.24658723326567,206.04892797824266,197.9246789515924,190.61409230645225,184.06621580560244,178.05967873053913,172.4238334005035,167.08321642180735,162.0408539417857,157.34961396020333,153.08749725890243,149.33916287964772,146.18188850179067,143.67387199931628
2026-07-17 12:30:00+00:00,1135.954,3524797.2689091447,3524797.10476,3443534.447520429,81262.65723957121,0.0,81262.82138871588,3524.79710476,3524.797268909145,3524797.10476,141.03085620959234,0,,,True,optimized,18,1272561.2852865548,0.008493891679913445,0.0,0,none,0.021,0.021,0.011132264562297064,0.0,0.009867735437702937,1.453281329285801,1.0,False,0.021,0.009867735437702937,0.021,141.0551204101624,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.44817201682645,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2147959218567,True,1840878.2044686412,1840.8782044686411,D,0.0,146776048306.6535,40.77112452962597,27.205274334387287,219.44817201682645,143.79369001203264,218.06184872047118,168.3441188346791,142.05551094935933,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.230958245158192,-69.24304731406026,1602656.2430517876,1602656.2430517876,1320338.4227320857,1262637.9416553953,1262699.489557153,1602656.2430517876,0.0,-409199.8008086947,-339956.7534946344,0.0,213.3844527359432,204.09602907737474,195.89284774296053,188.77415092674062,182.4289844633296,176.5699585873146,171.03256554797392,165.7650022421727,160.7915084222012,156.17908863709908,152.01339766936468,148.38188545325616,145.36102496353686,143.00527074681415,208.67332152729253,199.7956784862048,192.1541289112386,185.47496619602316,179.41343159734723,173.73551976718508,168.3372556735155,163.2109389477476,158.4071074362359,154.00552904661845,150.0951608797079,146.75983039431298,144.0665921343735,142.05551094935933,214.41081146265697,206.36188247258477,198.27871001851273,190.9540571528931,184.37752220857917,178.34520663847493,172.6898514638571,167.3338320621685,162.27694670487097,157.56949506689145,153.28792652107342,149.5162622393536,146.3318802964961,143.79369001203264
2026-07-17 12:40:00+00:00,1133.808,3518135.176360137,3518138.1955199996,3432049.1419454683,86089.05357453134,3.0191598627716303,86086.0344146688,3518.1381955199995,3518.135176360137,3518138.1955199996,141.03316893407606,0,,,True,optimized,18,1260679.5051923653,0.007961413111165959,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010546061097667446,0.0,0.009218644784685495,5.782654371487013,1.0,False,0.021,0.010453938902332555,0.021,140.9924019070568,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.8445030919582,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.85095467294772,True,1840878.2044686412,1840.8782044686411,D,0.0,147480890748.00723,40.966914096668674,27.335918483761606,223.8445030919582,143.7809236848434,218.37370216996416,168.58312171178548,142.14956973289677,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.242518954997328,-69.36425903481441,1591170.9374768268,1591170.9374768268,1305334.4792322528,1244041.0554306528,1244101.6612910298,1591170.9374768268,0.0,-416433.5352206114,-347069.27618579695,0.0,213.69894129334185,204.4766876748312,196.259795200017,189.10288092138813,182.7226267150581,176.83857190749367,171.28404397243307,166.00295510629715,161.01590253022704,156.3875200167274,152.2022322478443,148.54712907205501,145.49899049722706,143.11313451132207,209.01186723695926,200.1774298908477,192.50861256754473,185.790922380743,179.69883023895966,174.0000307699546,168.58673460960904,163.4470242838227,158.6283667946311,154.208738035807,150.27632661461573,146.91496027091588,144.19230853438998,142.14956973289677,215.2929917678121,206.51423370195616,198.28575032035866,190.93536761513144,184.35566168637246,178.3235981097329,172.66882053099212,167.31346867724403,162.2574380147195,157.55106508213143,153.27077312444413,149.5005262968935,146.31763186978066,143.7809236848434
2026-07-17 12:50:00+00:00,1131.356,3510533.0234662443,3510529.7866399996,3425508.255867642,85021.53077235771,0.0,85024.76759860246,3510.5297866399997,3510.5330234662442,3510529.7866399996,141.0372321707338,0,,,True,optimized,18,1257299.7845118532,0.008439719487334813,0.0,0,none,0.021,0.021,0.011176964628823116,0.0,0.009823035371176885,0.7851515698299352,1.0,False,0.021,0.009823035371176885,0.021,141.12048837476408,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.1588537397941,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.22783280612785,True,1840878.2044686412,1840.8782044686411,D,0.0,148189406561.27673,41.16372404479909,27.46724350097407,219.1588537397941,144.01126566433263,218.4087682310552,168.83749909743594,142.24454992343527,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.254099961320227,-69.4860379373994,1584630.0513990007,1584630.0513990007,1305578.3919665415,1250284.8372686082,1250345.7267199007,1584630.0513990007,0.0,-403770.3626164994,-334284.3246791,0.0,213.9551038180046,204.8525569096006,196.63374447768953,189.4408644978375,183.0251663108434,177.11515686405224,171.54267527409075,166.24749369231597,161.2465116210212,156.6018903314295,152.39673597329025,148.71771793954284,145.6418883839588,143.22541382120264,209.39670465509823,200.5693022432163,192.86612066448828,186.10842701752662,179.98528042287643,174.26530572408427,168.83681224143052,163.68364855091284,158.85018462893524,154.41257384377496,150.45820924217244,147.07089732494055,144.31890504519154,142.24454992343527,214.9332189591138,207.05409507450375,198.96963689611627,191.5881390062968,184.94892665954754,178.86652131304675,173.17476855592457,167.79044428220433,162.70700165828657,157.96993269150607,153.65282627962333,149.83852846673176,146.60460195235228,144.01126566433263
2026-07-17 13:00:00+00:00,1128.58,3501915.9271903806,3501916.0252,3419398.1118670627,82517.91333293729,0.09800961939617991,82517.81532331812,3501.9160252,3501.9159271903804,3501916.0252,141.13482422780564,0,,,True,optimized,18,1251432.3625690108,0.00843151199691413,0.0,0,none,0.021,0.021,0.011185505293744971,0.0,0.00981449470625503,0.6614203742255995,1.0,False,0.021,0.00981449470625503,0.021,141.16144795490115,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.0701886052808,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2303147037335,True,1840878.2044686412,1840.8782044686411,D,0.0,148894105833.67737,41.35947384268816,27.597861113657363,219.0701886052808,144.14238172929703,218.42935539089132,169.09386220502634,142.344871624936,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.265701157713155,-69.60717835757355,1578519.9073984213,1578519.9073984213,1300490.7539265445,1244045.395481878,1244105.9656919648,1578519.9073984213,0.0,-404021.12006402994,-334413.94170645636,0.0,214.14682787267216,205.21255877783312,197.0090606492887,189.7854030063342,183.33504334015205,177.39853054447755,171.8073855368492,166.497585142637,161.48235036512725,156.8212913844621,152.5961102820362,148.89299077194548,145.78921460570803,143.3417724789506,209.71088403392685,200.95489896849497,193.23218119390788,186.4370572281708,180.28227421884247,174.5400147814788,169.09542779376827,163.92822402779413,159.07957476927677,154.62368241600902,150.64704353896465,147.2333776444172,144.45151257015172,142.344871624936,214.88490697870665,207.29067848853012,199.3150610803864,191.94204202607966,185.27916971169105,179.17038574892482,173.4573687790202,168.0561468701543,162.9572151259189,158.20336166680485,153.866398676243,150.0283430337657,146.7667219606413,144.14238172929703
2026-07-17 13:10:00+00:00,1125.46,3492235.351415152,3492234.8523999997,3409547.8346418147,82687.01775818504,0.0,82687.5167733375,3492.2348524,3492.2353514151523,3492234.8523999997,141.17385480331563,0,,,True,optimized,18,1242602.8810680024,0.008404493309243536,0.0,0,none,0.020989746093750004,0.020989746093750004,0.011203511491964163,0.0,0.009786234601785841,0.5115972422848358,1.0,False,0.021,0.009796488508035838,0.021,141.19689609324251,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.94095263317615,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25763629178698,True,1840878.2044686412,1840.8782044686411,D,0.0,149594362935.46603,41.55398970429612,27.727655359915865,218.94095263317615,144.26250517318417,218.44123731279845,169.35038474167138,142.4466185199836,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.277322417066792,-69.72755612182274,1568669.6301731735,1568669.6301731735,1292386.8425822563,1236762.5368874744,1236822.725769599,1568669.6301731735,0.0,-401574.4605253972,-331846.9044035745,0.0,214.32666485642451,205.56137848842698,197.3799075159885,190.12924364915506,183.6455028267248,177.68260752663346,172.07259243230234,166.74800084321924,161.71847704703583,157.04107252999782,152.7960450312788,149.0690498065183,145.9375607823842,143.45936030158435,210.01232209362024,201.33179675243952,193.59580393278705,186.7659467913022,180.58014186740556,174.81546701062385,169.35455209136228,164.17319077851278,159.30938734478795,154.83535886821304,150.83665839483058,147.3968757605273,144.58536323828986,142.4466185199836,214.99329566511705,207.55873993584473,199.6420113968843,192.2674043838521,185.5818109954959,179.44912026107463,173.71679783626521,168.30010666078974,163.18691805674825,158.41759844858473,154.0623543842528,150.20244281720318,146.91535408607734,144.26250517318417
2026-07-17 13:20:00+00:00,1121.974,3481415.74602544,3481418.0035599996,3398338.953048945,83079.0505110547,2.257534559816122,83076.79297649488,3481.4180035599998,3481.4157460254396,3481418.0035599996,141.20747444435105,0,,,True,optimized,18,1232745.581960527,0.008372343724229913,0.0,0,none,0.020930706024169927,0.020930706024169927,0.011201818329611864,0.0,0.009728887694558062,0.5099241158246457,1.0,False,0.021,0.009798181670388137,0.021,141.22711995356198,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.9511614286231,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3848040718911,True,1840878.2044686412,1840.8782044686411,D,0.0,150289215271.58368,41.74700424210658,27.85644782056636,218.9511614286231,144.37603807063712,218.45279212720314,169.60613169816756,142.5492659180905,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.288963584933054,-69.84700719756691,1557460.7485803037,1557460.7485803037,1282998.3323426081,1227874.508522437,1227934.234060309,1557460.7485803037,0.0,-399373.52171756164,-329526.51451999473,0.0,214.49764688799365,205.9012276989838,197.74614891058252,190.47135493369655,183.95536039429237,177.966269853069,172.33726965079452,166.99778600157344,161.95399101043907,157.26038213246468,152.9957426841353,149.24516280930064,146.08627370795682,143.57761666916787,210.30173710180904,201.70174108746275,193.9565917907295,187.09398328166284,180.877704097806,175.09056761115372,169.61317697605796,164.41760570047214,159.53873096260057,155.04676265225223,151.02627220227228,147.56068181872405,144.7198331552232,142.5492659180905,215.11920580071418,207.81892805959862,199.95209288462922,192.57439672943826,185.86710206411686,179.71179816087016,173.96117985638801,168.52982501483393,163.40317908431086,158.61933346315615,154.24696391998137,150.3665859339996,147.05563050235088,144.37603807063712
2026-07-17 13:30:00+00:00,1118.094,3469378.1958379853,3469378.5963600003,3385828.724936826,83549.87142317416,0.4005220150575042,83549.47090115887,3469.3785963600003,3469.3781958379855,3469378.5963600003,141.23701169136382,0,,,True,optimized,18,1221731.3153256893,0.00833474552137015,0.0,0,none,0.020863014221191405,0.020863014221191405,0.011200182065554265,0.0,0.00966283215563714,0.5093077864976578,1.0,False,0.021,0.009799817934445737,0.021,141.25538206157404,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.9620999137008,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5315815496453,True,1840878.2044686412,1840.8782044686411,D,0.0,150978059887.26123,41.938349968683674,27.98412673657124,218.9620999137008,144.4872476767103,218.4643002846135,169.86077121759232,142.65249968375738,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.300624489479631,-69.96542727945571,1544950.5204681852,1544950.5204681852,1272542.149091803,1217980.5767010967,1218039.7867420414,1544950.5204681852,0.0,-396876.16100559966,-326910.73372614395,0.0,214.66170846459642,206.2324124601683,198.10742532907864,190.81115641566745,184.26402399454838,178.24897544930016,172.6009244954003,167.24648267999353,162.1884584335804,157.47880711987733,153.19481321642897,149.42096843100796,146.23502779876202,143.69625896849212,210.58124789518928,202.06469736418978,194.3139793878032,187.42046569163344,181.17428106653907,175.36469474505293,169.87072969141371,164.66093022225112,159.7670932921986,155.25740734932162,151.21542939989573,147.72437887923343,144.85455272167772,142.65249968375738,215.24405029723442,208.07055368479504,200.2527299581573,192.87309220110217,186.1452466638656,179.9680504197952,174.19953876832815,168.75380295050158,163.61400568953746,158.81603684974493,154.42706581635312,150.52686223575145,147.19277655130895,144.4872476767103
2026-07-17 13:40:00+00:00,1113.79,3456021.230994527,3456023.5425999993,3372033.656312485,83989.88628751412,2.3116054721176624,83987.57468204224,3456.0235425999995,3456.0212309945273,3456023.5425999993,141.26459161943234,0,,,True,optimized,18,1209542.6042274714,0.00829181197176179,0.0,0,none,0.020786911010742187,0.020786911010742187,0.011198582206588743,0.0,0.009588328804153444,0.5084865194602912,1.0,False,0.021,0.009801417793411258,0.021,141.28169508403096,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.9727868040738,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.69780924696823,True,1840878.2044686412,1840.8782044686411,D,0.0,151660288220.8276,42.12785783911878,28.110579309640848,218.9727868040738,144.59630278151252,218.47575020667648,170.11402816938005,142.7561543904976,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.312304941409288,-70.0827115779343,1531155.4518438438,1531155.4518438438,1261033.2094251702,1207071.292039321,1207129.9341885603,1531155.4518438438,0.0,-394108.22923321766,-324025.5176552833,0.0,214.81909663552784,206.55496968517411,198.46343449446988,191.14825007619166,184.57111782831086,178.5303958913417,172.86326631530827,167.49382348190494,162.42162562167286,157.69610391066672,153.39302388417687,149.5962479974542,146.3836228776689,143.81511025915205,210.85109008508678,202.42053023622717,194.66760035440723,187.74500283680644,181.46952334216274,175.63754300856579,170.12693443720363,164.9029055700019,159.99422615832972,155.46705424428956,151.40390297915857,147.8877556908851,144.98933124369847,142.7561543904976,215.36230784029465,208.31189896622712,200.54352751624273,193.1636064545331,186.41656106019497,180.2182574253314,174.4322645243109,168.97241975914054,163.81975754374204,159.00804231940918,154.6029618042278,150.6835354814785,147.3270121270071,144.59630278151252
2026-07-17 13:50:00+00:00,1109.026,3441238.2136584134,3441241.13644,3356861.2903837827,84379.84605621733,2.9227815866470337,84376.92327463068,3441.24113644,3441.2382136584133,3441241.13644,141.29013620863228,0,,,True,optimized,18,1196086.8279986219,0.008243047540220778,0.0,0,none,0.02070167541503906,0.02070167541503906,0.011196970971379309,0.0,0.009504704443659752,0.5076767135585669,1.0,False,0.021,0.009803029028620692,0.021,141.3058125828948,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.98342692023505,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.88548823153138,True,1840878.2044686412,1840.8782044686411,D,0.0,152335257529.37378,42.31534931371494,28.235686405915345,218.98342692023505,144.70286886463012,218.48714094375018,170.36561014591314,142.8600656913175,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.32400473298184,-70.198749435308,1515983.0859151415,1515983.0859151415,1248395.8185508554,1195089.5780835762,1195147.597012263,1515983.0859151415,0.0,-391034.2383381864,-320835.4889028784,0.0,214.97003846475496,206.86887149664298,198.81385150979443,191.48222659225422,184.8762573332579,178.8101952789681,173.12399823512143,167.7395359101614,162.65323460621318,157.91202514491863,153.59013839366037,149.7707793435072,146.53185526120035,143.9339902243,211.11145241157033,202.7690294633997,195.01706633406434,188.0671965542072,181.76307966577642,175.9088076156317,170.38151734006834,165.14327558959923,160.21988428887542,155.6754675003142,151.59146854882303,148.05060318241158,145.1239797222746,142.8600656913175,215.47407780799193,208.54255845411572,200.82384694655644,193.44521625265367,186.6803412892719,180.4617749388641,174.65877256677294,169.18513693835726,164.01992976768068,159.1948722482308,154.77420115558942,150.83618574135124,147.4579626265168,144.70286886463012
2026-07-17 14:00:00+00:00,1103.762,3424906.6539529506,3424907.2602799996,3340189.926116948,84717.33416305156,0.6063270489685237,84716.72783600236,3424.9072602799997,3424.906653952951,3424907.2602799996,141.31337893799378,0,,,True,optimized,18,1181248.6256260525,0.008187796347236638,0.0,0,none,0.02060642623901367,0.02060642623901367,0.011195344301209624,0.0,0.009411081937804046,0.5071455015098252,1.0,False,0.021,0.009804655698790377,0.021,141.32743074032214,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.99428644526,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.09710416935042,True,1840878.2044686412,1840.8782044686411,D,0.0,153002273694.1507,42.500631581708525,28.359319368906107,218.99428644526,144.8065203347739,218.49848686444994,170.6151970150494,142.96405572825051,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.335723636542895,-70.3134213663416,1499311.721648307,1499311.721648307,1234530.2495491826,1181949.6933623524,1182007.0293278692,1499311.721648307,0.0,-387618.1136867795,-317304.6923204379,0.0,215.11475795307962,207.17408901732185,199.15834360356897,191.81265686143973,185.17903143999908,179.08800963291748,173.38279648841205,167.98332257886918,162.88300443159912,158.1263020698785,153.78590045386287,149.94432168503096,146.67950415941323,144.0527036394972,211.3625195529393,203.1099829034946,195.36197379564015,188.38662476884386,182.05457162397124,176.17815709168514,170.63417975187977,165.38176138657767,160.44380138657218,155.88239167740224,151.77788342045795,148.21269534800365,145.2582937450357,142.96405572825051,215.579477508689,208.76234003480226,201.09305615768525,193.71708889432955,186.9357247930314,180.69778641728087,174.8783083374792,169.3912539088556,164.2138646510032,159.37590577526603,154.94020018823946,150.98427167957223,147.58515524468828,144.8065203347739
2026-07-17 14:10:00+00:00,1097.95,3406874.4810703155,3406872.973,3321882.619016513,84990.353983487,0.0,84991.86205380224,3406.8729730000005,3406.8744810703156,3406872.973,141.33401254813833,0,,,True,optimized,18,1164898.880472468,0.00812529836737652,0.0,0,none,0.020500362396240236,0.020500362396240236,0.011193749423206351,0.0,0.009306612973033885,0.5062111355489947,1.0,False,0.021,0.00980625057679365,0.021,141.34623590551212,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.00469799999894,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.33512536516608,True,1840878.2044686412,1840.8782044686411,D,0.0,153660584005.52725,42.6834955570909,28.481338682171288,219.00469799999894,144.9068122190809,218.5097638657869,170.86244127365532,143.06793119582474,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.347461402844191,-70.42659780778318,1481004.414547872,1481004.414547872,1219325.367509494,1167553.861881323,1167610.4501020438,1481004.414547872,0.0,-383820.5622536114,-313393.9644458282,0.0,215.2534563713301,207.47058814466618,199.49657019814876,192.13909400311235,185.47900231726086,179.36344559324286,173.6393086938933,168.2248593905718,163.1106293761459,158.33864285390044,153.98003219547843,150.11661417646553,146.82633093705473,144.171038674367,211.6044702834417,203.4431758039074,195.70190675657628,188.702841116605,182.3435913813371,176.4452301936485,170.88459494234786,165.61805806569876,160.6656870178978,156.0875488002764,151.96288386794913,148.37378688417726,145.39205098128951,143.06793119582474,215.6784326199373,208.97093347042613,201.35059143682733,193.9784097059343,187.18184387173622,180.9254601475599,175.09009904921388,169.59005193860298,164.40088737219594,159.55050596197563,155.10035988223626,151.12726760570854,147.70807661131295,144.9068122190809
2026-07-17 14:20:00+00:00,1091.535,3386970.317553285,3386967.6128999996,3301774.3254825626,85193.28741743695,0.0,85195.9920707224,3386.9676128999995,3386.970317553285,3386967.6128999996,141.35169888354312,0,,,True,optimized,18,1146881.0207305255,0.008054624430887414,0.0,0,none,0.020382282257080078,0.020382282257080078,0.011192152387193911,0.0,0.009190129869886167,0.5052072132049261,1.0,False,0.021,0.00980784761280609,0.021,141.36184441417257,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.01497107899183,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.60308002749628,True,1840878.2044686412,1840.8782044686411,D,0.0,154309364559.2253,42.863712377562585,28.601591633179314,219.01497107899183,145.00321671978722,218.52096548564515,171.1069599362862,143.17148091131986,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.359217759004538,-70.53813696207604,1460896.1210139215,1460896.1210139215,1202645.8208393226,1151783.2902150282,1151839.0597921745,1460896.1210139215,0.0,-379595.1981838229,-309057.06122174684,0.0,215.38632162622852,207.7583253652124,199.82817519446994,192.4610644663275,185.77569849118265,179.6360741088421,173.89314786230443,168.46378982569095,163.33577353190338,158.54872749507473,154.17222970374394,150.28737256049772,146.97207522541737,144.28876360873852,211.83746335991748,203.76838410946235,196.03642867488784,189.01537071771665,182.62969734872473,176.7096315787288,171.1324038591626,165.85183065267634,160.88522274905756,156.29063479722257,152.1461820367279,148.53360986757235,145.52500951393006,143.17148091131986,215.77092428614117,209.16791230465265,201.59558701443234,194.22815503300603,187.41764459618994,181.14378997993123,175.29320743133752,169.7806569534186,164.58017665633955,159.7179093931091,155.25400260560366,151.2645121789409,147.82612583627778,145.00321671978722
2026-07-17 14:30:00+00:00,1084.454,3364994.055195759,3364995.6947599994,3279675.482450567,85320.21230943222,1.6395642403513193,85318.57274519186,3364.9956947599994,3364.994055195759,3364995.6947599994,141.36604164631146,0,,,True,optimized,18,1127020.6948689597,0.007974697397790656,0.0,0,none,0.020250904083251958,0.020250904083251958,0.011190548132879964,0.0,0.009060355950371994,0.5040863054768465,1.0,False,0.021,0.009809451867120038,0.021,141.3738365059981,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.025051791122,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.90493573362812,True,1840878.2044686412,1840.8782044686411,D,0.0,154947710658.7007,43.04103073852798,28.719910534368363,219.025051791122,145.0951603155949,218.53208280401938,171.34833149234268,143.27447294919796,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.370992406194915,-70.64788314227295,1438797.277981926,1438797.277981926,1184336.5527842785,1134503.1758445126,1134558.048934611,1438797.277981926,0.0,-374887.1121895879,-304239.22904731496,0.0,215.51353139167978,208.03724540333604,200.15278283838424,192.77806224714888,186.06860945303893,179.90542543247582,174.14388767111868,168.69972047967298,163.55806730006614,158.75620534267503,154.3621606147801,150.45628526004555,147.11645108590815,144.40562423278445,212.06164802556856,204.0853707044182,196.36507776036507,189.32370188599353,182.91240743447574,176.9709256362288,171.37720932922355,166.0827086958117,161.10205720066415,156.49131480923407,152.3274611195931,148.6918705539825,145.6569036996888,143.27447294919796,215.85688547525126,209.35280794466826,201.82714643705674,194.4652178627688,187.6419837964397,181.3516824146472,175.48661270745941,169.96214916678827,164.75090831608728,159.8773457619221,155.40033757251837,151.39526144247395,147.93864291084242,145.0951603155949
2026-07-17 14:40:00+00:00,1076.632,3340724.444811217,3340724.4980800003,3255368.93375855,85355.56432145042,0.05326878326013684,85355.51105266716,3340.72449808,3340.724444811217,3340724.4980800003,141.3766061344672,0,,,True,optimized,18,1105101.915875607,0.007884170105300636,0.0,0,none,0.02010486602783203,0.02010486602783203,0.011189004524752843,0.0,0.008915861503079188,0.5026167774579164,1.0,False,0.021,0.009810995475247159,0.021,141.38174973019557,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.0346995814773,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.2451765775218,True,1840878.2044686412,1840.8782044686411,D,0.0,155574627104.42023,43.21517419567228,28.836110923241794,219.0346995814773,145.18202141655888,218.54309338125026,171.5860987926583,143.37665273917716,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.382785017045085,-70.75566510100866,1414490.7292899087,1414490.7292899087,1164220.035996532,1115562.5169874956,1115616.4079668636,1414490.7292899087,0.0,-369629.9864240538,-298874.3213230451,0.0,215.63524423288717,208.30727663985772,200.46999347034276,193.0895455376942,186.35718431926654,180.1709866188027,174.39106036200909,168.93221997926278,163.77710485375073,158.96069071187094,154.54945921322158,150.6230097097723,147.25914466710563,144.52134186073937,212.27715680410736,204.39388118716417,196.68736263606272,189.6272828860329,183.19119549579713,177.22863296927702,171.61857278418424,166.31028284666326,161.31580269151527,156.68922043583723,152.5063736973602,148.84824629479937,145.78744169220354,143.37665273917716,215.93614182702822,209.52505643542668,202.04428054567794,194.6885077820739,187.85367072480764,181.54800912437935,175.6693106930462,170.13354150034567,164.9120791764077,160.02783127702415,155.5384743900253,151.51871365190556,148.04491018215867,145.18202141655888
