timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 14:50:00+00:00,1067.982,3313883.893608488,3313884.06708,3228015.7048280626,85868.36225193739,0.1734715118072927,85868.18878042558,3313.88406708,3313.883893608488,3313884.06708,141.3770033830424,0,,,True,optimized,18,1077193.9855894416,0.007307291387942684,0.0,0,none,0.01976470588235294,0.01976470588235294,0.01109660224994842,0.0,0.008668103632404521,1.1447068863713241,1.0,False,0.021,0.009903397750051581,0.021,141.36818873832937,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.68780026762158,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.02960893554317,True,1840878.2044686412,1840.8782044686411,D,0.0,156187978518.34366,43.385549588428795,28.94979700262382,219.68780026762158,145.24422859956232,218.59029260657155,171.81747763905625,143.47713789617748,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.394595204105165,-70.86112236048054,1387137.5003594214,1387137.5003594214,1140916.7778888657,1093060.750269797,1093113.478899533,1387137.5003594214,0.0,-364885.14382036903,-294024.0214598885,0.0,215.76424059305717,208.56913837143813,200.77781900509885,193.39291351513438,186.6388215439292,180.43032369208782,174.63240922506375,169.15917871147934,163.99089894168534,159.16031203240198,154.7323799834451,150.7859482906268,147.3987331669291,144.63469643191033,212.48430362953644,204.69237574944316,197.00116772610957,189.92394156635788,183.46401927839648,177.48086707819866,171.85474008780952,166.53290535982686,161.52490475244835,156.88289364254337,152.68157320180185,149.0015234237363,145.91556534489013,143.47713789617748,216.09483449340252,209.66300828754544,202.20216654812944,194.84996930975876,188.00708532185598,181.69032198618666,175.80158109641687,170.25747168074858,165.02850720132264,160.13645462143575,155.63809124492312,151.6076057864951,148.12127570832664,145.24422859956232
2026-07-17 15:00:00+00:00,1058.401,3284151.5985539784,3284154.79894,3198534.0859285137,85620.71301148646,3.2003860217519104,85617.51262546494,3284.15479894,3284.151598553978,3284154.79894,141.37237054046784,0,,,True,optimized,18,1053657.016696697,0.007661394019344998,0.0,0,none,0.019747100830078128,0.019747100830078128,0.011180802764000804,0.0,0.008566298066077324,0.5038287833403956,1.0,False,0.021,0.009819197235999198,0.021,141.38013674443926,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.09412138991195,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.0986007518789,True,1840878.2044686412,1840.8782044686411,D,0.0,156788481941.42905,43.5523560948414,29.06110167768664,219.09412138991195,145.33153127539165,218.60239590909475,172.04584156477574,143.576103448253,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.406422597769259,-70.96436198456368,1357655.8814598722,1357655.8814598722,1117215.2898229782,1071751.780648169,1071803.4004602106,1357655.8814598722,0.0,-356816.84298422525,-285852.48099966155,0.0,215.8834751857101,208.82318260781298,201.0784980115354,193.6904540161243,186.91563213839692,180.68537498992066,174.86973730466553,169.3822931239171,164.20105042315737,159.35656885326628,154.91230419676583,150.9463414809838,147.5362928078128,144.74657800665895,212.69102804165433,204.98346531261006,197.30780662252215,190.21455333089315,183.7315814052095,177.72826590438254,172.0863204865848,166.75116001214445,161.72991144642523,157.07283160485088,152.85349079920786,149.152054502887,146.0415400628431,143.576103448253,216.1476152668938,209.84405083597764,202.42410694183624,195.0754761795649,188.22023883144675,181.88791158321703,175.98546150031237,170.4300143963439,165.19078546579885,160.28797699746454,155.77717213979497,151.73189347483373,148.22820033596167,145.33153127539165
2026-07-17 15:10:00+00:00,1047.769,3251163.7838861193,3251164.34086,3166258.0798329553,84906.26102704462,0.5569738806225359,84905.70405316423,3251.16434086,3251.1637838861193,3251164.34086,141.37781964301695,0,,,True,optimized,18,1024304.7828814248,0.00753073431035573,0.0,0,none,0.0195483512878418,0.0195483512878418,0.011179055951996643,0.0,0.008369295335845158,0.4982125352755702,1.0,False,0.021,0.009820944048003358,0.021,141.37351645466129,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.10060844437032,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.58707739316753,True,1840878.2044686412,1840.8782044686411,D,0.0,157373885729.44147,43.71496825817819,29.169607601050878,219.10060844437032,145.40131041947598,218.6130650977231,172.2692568799153,143.67386503450575,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.418266765799157,-71.06500817938205,1325379.8753643138,1325379.8753643138,1090574.8877554638,1046687.6651026739,1046737.9882000831,1325379.8753643138,0.0,-349706.89534361276,-278641.8871642307,0.0,215.99021655504066,209.06703874755632,201.371086386417,193.9815280680008,187.1870517242709,180.93562468357723,175.10256906021883,169.60111911018794,164.4071404221666,159.54906573749125,155.08886191410576,151.10384944905485,147.67151985783502,144.856725230561,212.88229892316141,205.2657071459064,197.60768134522286,190.49977911929201,183.99454618418577,177.97144843834286,172.31388615467196,166.965580709728,161.9313255134123,157.2595084127259,153.02257003883872,149.3002476333204,146.16573182240418,143.67386503450575,216.15289308503742,209.96801341742648,202.5950857797532,195.25407039781314,188.39043304941006,182.04589913223003,176.1323404867977,170.5676559022599,165.3201348908952,160.40872955852566,155.88803109395565,151.83098894295495,148.31352431403482,145.40131041947598
2026-07-17 15:20:00+00:00,1035.941,3214462.9501052937,3214462.7665399997,3130041.5304727163,84421.23606728343,0.0,84421.4196325771,3214.46276654,3214.4629501052937,3214462.7665399997,141.36848779087512,0,,,True,optimized,18,991229.9520187723,0.007378116822923331,0.0,0,none,0.01932324600219727,0.01932324600219727,0.011177564859796589,0.0,0.00814568114240068,0.4955531812656204,1.0,False,0.021,0.009822435140203412,0.021,141.3591488438437,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.10861827898873,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.15261927206234,True,1840878.2044686412,1840.8782044686411,D,0.0,157942614151.0493,43.87294837529147,29.275022707330876,219.10861827898873,145.4604728255057,218.6235389230564,172.48671158630188,143.76957057904258,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.430127230410315,-71.16278766695957,1289163.3260040754,1289163.3260040754,1060705.5527392137,1018994.6006028685,1019043.4903466572,1289163.3260040754,0.0,-341282.6233243777,-270119.8356574181,0.0,216.09181303343155,209.30077075985153,201.65411299576553,194.26445097923207,187.45143846894726,181.17954422371332,175.32949139323964,169.8143388186518,164.6079285365169,159.7366335077757,155.26095957259926,151.25746653003142,147.80351285760128,144.9643577974879,213.06468618427368,205.53747621608775,197.89874304421429,190.7776058288179,184.25102684704808,178.20867600356803,172.53582582882552,167.17465657173952,162.12772057080062,157.44158112581604,153.18756198485244,149.44496549907018,146.2871355387999,143.76957057904258,216.20221104769942,210.07602823237292,202.74000880897097,195.40629293005574,188.53587990566635,182.18102572419642,176.25797480848095,170.68536247351412,165.43073572135825,160.51195335345304,155.9827550146066,151.9155965623498,148.38623314337812,145.4604728255057
2026-07-17 15:30:00+00:00,1022.744,3173515.1490636016,3173513.26736,3089710.3602665416,83802.90709345834,0.0,83804.78879706003,3173.51326736,3173.5151490636017,3173513.26736,141.3513985178571,0,,,True,optimized,18,951799.9262173795,0.006764889904186734,0.0,0,none,0.019070833093979778,0.019070833093979778,0.011176093442729514,0.0,0.007894739651250263,0.4931127165650082,1.0,False,0.021,0.009823906557270487,0.021,141.3370050553105,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.1166516396214,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8027099491813,True,1840878.2044686412,1840.8782044686411,D,0.0,158492911448.5878,44.02580873571883,29.377021562850743,219.1166516396214,145.509790899095,218.633826369406,172.69737793475417,143.86273633681492,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.44200346347924,-71.2573984135545,1248832.1557979004,1248832.1557979004,1027464.6275489073,988372.2556044456,988419.5609777431,1248832.1557979004,0.0,-331669.9932337118,-260412.5948201573,0.0,216.188408870908,209.52474696045667,201.9269906797855,194.5382631464383,187.7077819713241,181.4161722978503,175.54961334796528,170.02112411947016,164.8026373869092,159.91853813170528,155.4279069512509,151.40655233768877,147.9316906350335,145.06896430165347,213.23862208138357,205.79887555537417,198.18013484283395,191.04699154083323,184.50000358796117,178.43899908666134,172.75126042255994,167.37756601393906,162.3183223762844,157.61831965817024,153.3477842001967,149.58558160506186,146.4051911507763,143.86273633681492,216.24261004839227,210.17063335067786,202.86261599015145,195.5348251776227,188.65871853506837,182.29514631013208,176.36405620122437,170.7847246634615,165.5240279093506,160.59894579359215,156.06248129685926,151.98665920052468,148.4471104113163,145.509790899095
2026-07-17 15:40:00+00:00,1007.97,3127673.0418100767,3127670.4318,3044671.001575554,82999.43022444611,0.0,83002.04023452313,3127.6704317999997,3127.6730418100765,3127670.4318,141.32620466493455,0,,,True,optimized,18,912934.2096874664,0.0069977309391466205,0.0,0,none,0.018787399291992187,0.018787399291992187,0.011174643437134212,0.0,0.007612755854857975,0.4902800521022641,1.0,False,0.021,0.009825356562865789,0.021,141.30614679709348,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.12410642150826,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.55358107389407,True,1840878.2044686412,1840.8782044686411,D,0.0,159022778154.73184,44.172993931869954,29.475233561794806,219.12410642150826,145.54837327200863,218.64389780042683,172.90036000200962,143.95287601288123,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.45389487955453,-71.34849645172777,1203792.7971069124,1203792.7971069124,990364.8268319947,954414.1243393795,954459.6733584661,1203792.7971069124,0.0,-320681.62020017405,-249333.1237484463,0.0,216.28003230916786,209.7386287473645,202.188999224057,194.80198477788474,187.95504815152282,181.64452165065725,175.76201695137055,170.22061955511407,164.9904629427514,160.09402088793826,155.58899151678193,151.5504470049439,148.05545570061813,145.17002067911503,213.40403026825416,206.04936993243936,198.45099919918198,191.30691002834917,184.74045901790794,178.66146541568895,172.9593064672088,167.57348294397173,162.50235210524409,157.78898917448888,153.50254974330295,149.72146525125999,146.51933477686012,143.95287601288123,216.27287782762716,210.24473132092118,202.96034913945388,195.63730433295237,188.7567176295046,182.38613287706696,176.4485368515702,170.86376957855063,165.59819305288852,160.66804064159663,156.12571531136865,152.04288642478937,148.49507879877697,145.54837327200863
2026-07-17 15:50:00+00:00,991.365,3076148.7878723387,3076146.1130999997,2994160.913447354,81985.19965264574,0.0,81987.87442498468,3076.1461130999996,3076.1487878723387,3076146.1130999997,141.29184576514115,0,,,True,optimized,18,866391.7458241923,0.00675907702211709,0.0,0,none,0.01846808624267578,0.01846808624267578,0.011173240432260902,0.0,0.007294845810414879,0.487084050666283,1.0,False,0.021,0.0098267595677391,0.021,141.26528670580115,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.1309818510931,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.42718798216592,True,1840878.2044686412,1840.8782044686411,D,0.0,159529917052.33417,44.3138658478706,29.569232909740766,219.1309818510931,145.5747640181965,218.65372186542075,173.09464788860342,144.03945111338874,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.465800827319702,-71.43568659103659,1153282.7089787128,1153282.7089787128,948779.4604641409,916623.587525258,916667.1825949124,1153282.7089787128,0.0,-308051.21297483705,-236615.52638380046,0.0,216.36666351637916,209.94196764060325,202.4392235566991,195.05448541402959,188.19207166038504,181.8634828495205,175.9656699717771,170.41186218141337,165.17049967371275,160.262228090362,155.7434131434544,151.6884116661354,148.17414160285574,145.26694495089856,213.5607525478512,206.28825738271206,198.71028247404803,191.55619686535115,184.971249564233,178.87500488833095,173.15896888950323,167.76147487565405,162.67893029293876,157.95276131646426,153.65108622855917,149.85190974954938,146.62893740554014,144.03945111338874,216.2915042894007,210.29555740642868,203.02929030028474,195.71031593503437,188.8266321512454,182.4509730140671,176.50862981536238,170.9198978181168,165.65077234749697,160.7169333406569,156.17032760022786,152.08235226704753,148.5284460447169,145.5747640181965
2026-07-17 16:00:00+00:00,972.62,3017981.289433402,3017981.5028,2937262.344480358,80719.15831964184,0.21336659789085388,80718.94495304371,3017.9815028,3017.981289433402,3017981.5028,141.24695054397552,0,,,True,optimized,18,813769.4979469123,0.006477739089870723,0.0,0,none,0.018107036590576178,0.018107036590576178,0.011171843533758165,0.0,0.006935193056818013,0.48330335606513586,1.0,False,0.021,0.009828156466241836,0.021,141.2128976720136,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.13702522148589,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.4521615338012,True,1840878.2044686412,1840.8782044686411,D,0.0,160011665432.82303,44.44768484245084,29.658526067599627,219.13702522148589,145.58722475408996,218.66325178965025,173.27908000914846,144.12185424999188,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.477720579109434,-71.51851073839103,1096384.140011717,1096384.140011717,901954.159002622,874391.066146149,874432.4782198262,1096384.140011717,0.0,-293470.17253028194,-221951.66179189092,0.0,216.4482254422825,210.13418201754948,202.67657628016838,195.29444932232823,188.41751487963722,182.0717870200172,176.15939178518312,170.593750032056,165.34171134557218,160.42218338356287,155.8902581434182,151.81960462169357,148.2869915828341,145.35907883184998,213.70853270186512,206.51468100745075,198.95675062411297,191.7935044617067,185.1910636005903,179.0783913527081,173.34910751138491,167.94047364344857,162.84705032213395,158.10868934756627,153.79251312475998,149.97611232196024,146.73328774615538,144.12185424999188,216.29653356806472,210.31955399434744,203.06523296919303,195.7494978116922,188.86438277620303,182.48587451050986,176.54079652655784,170.94978613825592,165.67863975206137,160.74270104408276,156.19363006585198,152.10264672207262,148.54511044736353,145.58722475408996
2026-07-17 16:10:00+00:00,951.349,2951977.8833260145,2951978.86606,2872812.080280579,79166.78577942075,0.9827339854091406,79165.80304543546,2951.9788660599997,2951.9778833260143,2951978.86606,141.1898558662033,0,,,True,optimized,18,753203.4819923956,0.005774947585142817,0.0,0,none,0.017696960449218757,0.017696960449218757,0.011170523252260112,0.0,0.006526437196958645,0.478905752857429,1.0,False,0.021,0.00982947674773989,0.021,141.14706394112693,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.14215754250768,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.66713356051463,True,1840878.2044686412,1840.8782044686411,D,0.0,160464894196.09674,44.573581721137984,29.742533049551724,219.14215754250768,145.58352652943452,218.67243390356603,173.4522943698296,144.19939272129207,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.489653317524041,-71.59643048764438,1031933.8758119378,1031933.8758119378,848932.1635888554,826938.7427358712,826977.702610498,1031933.8758119378,0.0,-276552.6036890843,-204956.1732014399,0.0,216.52456510737903,210.31451238297606,202.8997463877699,195.52032985964064,188.62982167055512,182.26796377149648,176.34181428763935,170.76500476206493,165.50289516902959,160.57275399756773,156.02846800477275,151.94305306691385,148.39313379522096,145.44566760054946,213.84697988166613,206.72757747201024,199.1889389881193,192.01726323026097,185.39838400698542,179.2702085735618,173.52840372278752,168.1092423397391,163.00554624023016,158.25567757415948,153.92581312317063,150.09314779022475,146.83156906371036,144.19939272129207,216.28520339708493,210.3119936432301,203.0625388277786,195.7493024259482,188.86477713166002,182.48601737881552,176.54051708769362,170.94916226332705,165.67775525867387,160.741553562795,156.1921212262946,152.1006062108344,148.54234538848604,145.58352652943452
2026-07-17 16:20:00+00:00,927.074,2876654.9781280165,2876654.9975599996,2799380.226561141,77274.77099885838,0.01943198312073946,77274.75156687526,2876.6549975599996,2876.6549781280164,2876654.9975599996,141.11850799591278,0,,,True,optimized,18,685475.557247172,0.005737936034007908,0.0,0,none,0.01722880554199219,0.01722880554199219,0.01116921636583587,0.0,0.006059589176156321,0.4739869733045623,1.0,False,0.021,0.009830783634164132,0.021,141.06547552622933,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.1464208768706,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.12495628635466,True,1840878.2044686412,1840.8782044686411,D,0.0,160885892496.58975,44.69052569349715,29.8205660419327,219.1464208768706,145.560984537564,218.6812124231671,173.61267631804276,144.27127298500588,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.501598118733105,-71.66880725438119,958502.0220925,958502.0220925,788536.5527310692,773296.453026032,773332.6414094004,958502.0220925,0.0,-256838.18793748086,-185169.38068309968,0.0,216.5954295602576,210.48196163658565,203.10713453375055,195.73029172653298,188.82716577073512,182.45029365862905,176.51133790110958,170.92413045966833,165.65264311495739,160.7126147979147,156.15680677060436,152.05762450796513,148.49155746313545,145.52584080812636,213.97552135416078,206.92561272767978,199.4050960131687,192.2256283423858,185.59143950869424,179.44880576266314,173.6953198577798,168.26633766096262,163.1530578574171,158.39244961106255,154.04980430677134,150.20194545287504,146.92284044713546,144.27127298500588,216.2537021655514,210.26663719289718,203.0142196089343,195.70277329615877,188.82129629644544,182.44536804694027,176.50217079351617,170.91274750503646,165.64315840143277,160.70887260146887,156.16158301848145,152.07248872001486,148.51691436476744,145.560984537564
2026-07-17 16:30:00+00:00,899.19,2790131.8562517185,2790132.6186,2715148.061645924,74984.55695407605,0.7623482816852629,74983.79460579425,2790.1326186,2790.1318562517185,2790132.6186,141.03040891563617,0,,,True,optimized,18,606570.916834034,0.005242042254155126,0.0,0,none,0.016691356658935546,0.016691356658935546,0.011167982534489793,0.0,0.005523374124445753,0.467909415168549,1.0,False,0.021,0.009832017465510209,0.021,140.9652852102489,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.14912183833565,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.89948572237566,True,1840878.2044686412,1840.8782044686411,D,0.0,161270221489.58286,44.79728374710635,29.891802294779563,219.14912183833565,145.51629706359324,218.68948510543333,173.7582889590649,144.33658380787296,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.513553931565369,-71.73487699359225,874269.857177283,874269.857177283,719269.9866067664,712250.1637791584,712283.1986487639,874269.857177283,0.0,-233721.53552211134,-161986.6585285191,0.0,216.66041286227886,210.6352121826354,203.29676895788185,195.92213859712754,189.00738864798078,182.61675244780474,176.66607967216498,171.0693645330101,165.7892954981229,160.84020508086525,156.27382186473002,152.16199251878987,148.58108441797478,145.59859016028844,214.0933312279816,207.10709637571105,199.6031038148438,192.41641613989466,185.76815060703174,179.6122481515643,173.84805215118723,168.41006485348353,163.28798812072483,158.5175089746197,154.16310482324184,150.3012586161044,147.00601284968835,144.33658380787296,216.19659464682337,210.17510667177916,202.91109005625975,195.6010712981083,188.72574181146658,182.35633555673652,176.41865549514785,170.83384497925607,165.56853996825788,160.63877641448087,156.09663763798852,152.0135128719433,148.46473822232576,145.51629706359324
2026-07-17 16:40:00+00:00,866.924,2690015.6784335203,2690013.15656,2617786.0093028895,72227.14725711057,0.0,72229.66913063067,2690.01315656,2690.0156784335204,2690013.15656,140.9224803225514,0,,,True,optimized,18,516384.8835988991,0.00408462836041607,0.0,0,none,0.01607024136711569,0.01607024136711569,0.011166828415614127,0.0,0.004903412951501564,0.4607668675041623,1.0,False,0.021,0.009833171584385875,0.021,140.84298553111313,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.1502519729375,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.0982133920745,True,1840878.2044686412,1840.8782044686411,D,0.0,161612540295.6193,44.89237230433869,29.955251863939402,219.1502519729375,145.4456261963351,218.6971327586659,173.88681084268651,144.39427542145157,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.525519551602295,-71.79372022156055,776907.8048342484,776907.8048342484,639212.3114366839,642295.6420016397,642325.0636156239,776907.8048342484,0.0,-206376.46144018508,-134582.74121862452,0.0,216.71888662872277,210.77250621964166,203.46619780403353,196.09322643663916,189.16792977897177,182.76495034603224,176.80381651069868,171.19862326102464,165.91088906167272,160.95368024356353,156.37780062026997,152.2545993017529,148.66033858440477,145.6627469316848,214.1992162032185,207.2698606609484,199.78037916371756,192.58702369705418,185.9260609838661,179.75825440411057,173.9844714122448,168.53842111300156,163.40844990668887,158.62909043027952,154.2640900459414,150.38962870390765,147.0798204798064,144.39427542145157,216.1059188086692,210.02625390958386,202.74159161706777,195.43338901607333,188.5682341668278,182.20979688418853,176.28141882930439,170.70437464532955,165.44628880375743,160.5241892598084,155.99085096116306,151.91800555671665,148.38101716825443,145.4456261963351
2026-07-17 16:50:00+00:00,829.285,2573223.4362793854,2573221.5979,2503990.7169232834,69230.88097671652,0.0,69232.7193561017,2573.2215979,2573.223436279385,2573221.5979,140.7571525574379,0,,,True,optimized,18,410719.1519388204,0.0031721894250573528,0.0,0,none,0.015347157197840076,0.015347157197840076,0.011165739825103665,0.0,0.004181417372736411,0.42141023662830435,1.0,False,0.021,0.009834260174896336,0.021,140.6943538882957,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.1185429952942,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.88220297964645,True,1840878.2044686412,1840.8782044686411,D,0.0,161906373891.35873,44.973992747599645,30.009714589111358,219.1185429952942,145.3452608933203,218.70237004832254,173.9955280541552,144.4431316721412,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.53749358851591,-71.84422148168325,663112.5124546424,663112.5124546424,545655.2751533939,561541.6304173567,561566.8810474181,663112.5124546424,0.0,-173389.8528889076,-101545.63140722435,0.0,216.76957908440093,210.89148410777997,203.61236643515164,196.24038126564176,189.3057671868334,182.89208213077717,176.92193830165505,171.30945620098422,166.01511353316954,161.05087222155223,156.46673635909085,152.33362886329735,148.7277272545646,145.716971625855,214.29145091759386,207.41109318942753,199.93373423216835,192.73431476716888,186.06223876333488,179.8841057744549,174.10203666294692,168.64901323934566,163.51218879438017,158.72508961741227,154.35083086593218,150.4653337839365,147.14278080875488,144.4431316721412,215.9700838781239,209.80592319539977,202.4923628718419,195.1878737769712,188.33818110825237,181.9960129454914,176.08130200173264,170.51566065851824,165.2682452258743,160.35757583045586,155.83745302954082,151.78010625136318,148.26092324648835,145.3452608933203
2026-07-17 17:00:00+00:00,784.979,2435742.9986019265,2435742.73826,2370466.3582456834,65276.380014316645,0.0,65276.640356243006,2435.74273826,2435.7429986019265,2435742.73826,140.5902360530811,0,,,True,optimized,18,286572.7557738754,0.0021728411142394478,0.0,0,none,0.01449897160249598,0.01449897160249598,0.011164988712796356,0.0,0.003333982889699624,0.4046604365830433,1.0,False,0.021,0.009835011287203646,0.021,140.5140608282266,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.10703048490558,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.50197692017989,True,1840878.2044686412,1840.8782044686411,D,0.0,162144010032.81152,45.04000278689209,30.05376098833367,219.10703048490558,145.21151417651026,218.7061332352665,174.08131836922834,144.48171810182004,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.54947443071453,-71.88505319173223,529588.1537770423,529588.1537770423,435843.3603554021,467924.8730913566,467945.2889463811,529588.1537770423,0.0,-133527.91802239342,-61642.8648306612,0.0,216.81102208479194,210.98896202131897,203.73147057349308,196.35980556130227,189.41734950432465,182.99486752658385,177.0173898419212,171.39898904186882,166.09925735953595,161.12924073881672,156.53828756267063,152.39697589086066,148.78142073960817,145.75974472030083,214.36751040489145,207.52708837336147,200.05916269633124,192.85443530558481,186.17311027471973,179.98649065202503,174.1976472861526,168.73891727721147,163.59645182863574,158.80294332516445,154.42098802440543,150.52629930236324,147.1931235279167,144.48171810182004,215.77139225529206,209.49601186361247,202.14766951414015,194.85120380464699,188.02385157646646,181.70416358399905,175.8080568455051,170.25795969901426,165.0252640211661,160.13055739076657,155.62901990484332,151.59351975556956,148.09942628239259,145.21151417651026
2026-07-17 17:10:00+00:00,732.319,2272341.9323957907,2272341.9178599995,2211847.439259503,60494.478600496426,0.0,60494.49313628784,2272.3419178599993,2272.3419323957905,2272341.9178599995,140.38735281115834,0,,,True,optimized,18,139346.75333245308,0.0010461616890539323,0.0,0,none,0.013495007683249082,0.013495007683249082,0.011164461814311355,0.0,0.002330545868937727,0.3838512980937878,1.0,False,0.021,0.009835538185688646,0.021,140.29465152235616,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.08998453336028,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.37477139045552,True,1840878.2044686412,1840.8782044686411,D,0.0,162316044533.61646,45.087790148226794,30.085647974278405,219.08998453336028,145.03758913726745,218.7079258045913,174.14040338753367,144.5083407362913,0.0,0.0,0.0,0.0,0.0,0.008016409007208227,-12.561460196465346,-71.91459450489506,370969.23479086166,370969.23479086166,305358.7195740216,358623.99185653304,358638.7625131145,370969.23479086166,0.0,-84245.06678264227,-12330.472277747205,0.0,216.8410050621462,211.06064906828425,203.81874143771887,196.44690695103438,189.49844337637003,183.0694058215413,177.0865298007428,171.46378819583154,166.16008077811497,161.18575800296634,156.58967711147008,152.4421620358604,148.8192875084,145.78932147154646,214.4236807674268,207.61292302250524,200.1515900601059,192.94260924674018,186.25427793373723,180.06133261161733,174.26747790524374,168.80452157830734,163.6578421345547,158.85949952981736,154.4717011784731,150.57000903224315,147.2287251170641,144.5083407362913,215.48558236208765,209.06949852471226,201.68274645393564,194.40128026693415,187.6051584090501,181.31552383833292,175.44396554033943,169.91449068196223,164.70162579694875,159.8287092583513,155.3526953508028,151.3472225710816,147.88755082475714,145.03758913726745
2026-07-17 17:20:00+00:00,669.101,2076178.7027975516,2076180.25694,2076178.7027975516,1.5541424483526498,1.5541424483526498,0.0,2076.18025694,2076.1787027975515,2076180.25694,140.33093947309598,0,,,True,optimized,18,0.0,0.0,37132.91908223764,7,step_turn,0.012295884973862593,0.012295884973862593,0.009275708227157594,0.001906677463363938,0.0030201767467049993,0.552613145106875,1.0,False,0.021,0.00981761430947847,0.021,140.39833138161282,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.2413171689874,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1799296.9490165613,1799.2969490165613,41581.25545207993,41.58125545207993,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,162326854554.36142,45.09079293176706,30.08765163620636,219.2413171689874,144.7791712526189,218.69651297075018,174.17295581887814,144.23506876264986,41581.25545207993,41.58125545207993,0.0,0.0,0.0,0.008016409007208227,-12.573446244780223,-71.9162898892646,276881.7537809904,483440.0224794432,397978.89775840606,135428.45992578706,131514.2465829522,483440.0224794432,41581.25545207993,-423842.06578575564,-351925.775896491,0.0,216.8233291915287,211.0642024697067,203.83219411055043,196.46207391194088,189.51202021203613,183.08085899374467,177.0963118502433,171.47239038347425,166.16769237382326,161.1922333550706,156.59461803327528,152.44502401518247,148.8194784159808,145.75793673824998,214.38851512054902,207.5855899165106,200.1281590357482,192.92076924225177,186.2330732003787,180.0405501643213,174.2471792294416,168.7847940575512,163.63870427739496,158.84088469759598,154.45347225988596,150.55198105505434,147.2106875409239,144.23506876264986,215.33255198959654,208.82408556057706,201.40646718269556,194.1297287725081,187.35087196936107,181.07913650156965,175.22247529693237,169.70530268084636,164.50381469396888,159.64296103748887,155.18080277101348,151.19152476079714,147.75043674378824,144.7791712526189
2026-07-17 17:30:00+00:00,592.506,1838511.2585321108,1838510.5676399998,1611905.5438178233,226605.0238221765,0.0,226605.71471428755,1838.5105676399999,1838.5112585321108,1838510.5676399998,140.51131440683105,0,,,True,optimized,18,0.0,0.0,241136.2632448941,14,step_turn,0.012352941176470587,0.012352941176470587,0.008106617647058823,0.0040036488924843835,0.0,,,False,0.021,0.008889733460456795,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.64469100263483,139.76828801449614,139.96347091833326,1837515.9249551627,1837.5159249551627,1611905.5438178233,1611.9055438178234,225610.38113733928,225.6103811373393,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3362.279513478512,162149792232.37753,45.04160895343821,30.054832732172425,,,218.64723083732326,174.12364297629082,143.9821693220858,225610.38113733928,225.6103811373393,3362.279513478512,3.3622795134785117,0.0,0.008016409007208227,-12.585427181632404,-71.88562111309633,0.0,0.0,0.0,2395.7173788752843,2392.1322772910644,0.0,225610.38113733928,-69493.48883580527,2392.1322772910644,0.0,216.75372993125376,210.98586143329464,203.75429352490903,196.38815220849816,189.44261187400988,183.01540402141097,177.0341732207906,171.41321990625002,166.1114657211048,161.13916266599364,156.5450417231151,152.39930830300565,148.77793052077925,145.6807100782317,214.27904680141796,207.4663237703658,200.01172684745873,192.81148430988324,186.13099337460548,179.94447263418908,174.15608069813553,168.69826422691426,163.556911679747,158.7643901471341,154.3830282116466,150.48835766633147,147.15449988670625,143.9821693220858,213.0415437902066,206.02410630910262,198.5881197923653,191.4858267778488,184.90745687460915,178.8040857108084,173.08225068556735,167.68478779434423,162.60770449995334,157.89042545214454,153.5989291741709,149.80938689226122,146.59354308948264,140.1571805805927
2026-07-17 17:40:00+00:00,499.184,1548937.3485429923,1548938.0009599999,1307438.3003048687,241499.70065513114,0.6524170076008886,241499.04823812353,1548.93800096,1548.9373485429924,1548938.0009599999,140.0646551303078,0,,,True,optimized,18,0.0,0.0,505625.36191333015,13,step_turn,0.00988235294117647,0.00988235294117647,0.007769999999999999,0.004048182199307359,0.0,,,False,0.021,0.009181817800692643,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.7091823555562,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1307438.3003048687,1307.4383003048688,533439.9041637725,533.4399041637724,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,161786641503.43634,44.940733750954536,29.987521918728692,,,218.55174944347877,174.0027261828784,143.72609380575489,533439.9041637725,533.4399041637724,0.0,0.0,0.0,0.008016409007208227,-12.597397713200616,-71.82318940927244,0.0,0.0,0.0,2393.653090850363,11.878671057216707,0.0,533439.9041637725,-71811.31073821522,11.878671057216707,0.0,216.62481228387182,210.82466509595585,203.5882780733649,196.229897675337,189.29502322275047,182.87740567409384,176.90404691434782,171.2899482829861,165.99497973510384,161.03014388982592,156.44461329373658,152.30874159931378,148.69679708130153,145.5417450418376,214.12622470063133,207.2989794964033,199.8486053756984,192.65880851126758,185.98873548207317,179.81082705610982,174.0295787693613,168.57839137586146,163.444036564084,158.65947306537763,154.28731087832477,150.4030931363427,147.07214570876138,143.72609380575489,212.3139895662024,205.2365051500509,197.82910758590313,190.7808961125036,184.25346492301688,178.19127549205658,172.5039104950249,167.1396388247631,162.09912982826341,157.4247773602874,153.18382158849525,149.45221108414088,146.15021412945757,140.1334394197685
2026-07-17 17:50:00+00:00,386.055,1197906.6487106679,1197905.5017,944252.019594475,253653.48210552486,0.0,253654.6291161928,1197.9055016999998,1197.906648710668,1197905.5017,140.29249396630033,0,,,True,optimized,18,0.0,0.0,808144.4820384494,7,step_turn,0.007411764705882353,0.007411764705882353,0.003705882352941177,0.007969187666142779,0.0,,,False,0.021,0.009324929980916045,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.05707228153858,139.76828801449614,139.95762880745673,1836978.194226128,1836.9781942261282,944252.019594475,944.2520195944751,892726.1746316529,892.7261746316528,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3900.010242513148,161209403504.05734,44.78038986223815,29.88052954285733,,,218.39454655948362,173.81421157750748,143.47459717240756,892726.1746316529,892.7261746316528,3900.010242513148,3.900010242513148,0.0,0.008016409007208227,-12.609351696570304,-71.72390021811992,0.0,0.0,0.0,2390.319586528276,2386.7425514431234,0.0,892726.1746316529,-69337.1576666768,2386.7425514431234,0.0,216.40722842128025,210.5605686284065,203.32022651773534,195.9760776804251,189.05886688632617,182.6567318280704,176.69613169130758,171.09343674253032,165.8101291801999,160.8584066401883,156.28795364304702,152.16787155219552,148.56091544900562,145.34985289746888,213.85077536278013,207.00321428876117,199.56315425993097,192.39274359356412,185.74113257305677,179.57836832069262,173.8099301268767,168.37106620520274,163.25014078923408,158.48107464754295,154.12643413220877,150.25744604234941,146.90903647507665,143.47459717240756,210.11880988094856,202.93182047434013,195.63050557928776,188.7415538322624,182.3583096597499,176.4133696805473,170.82746587410008,165.5646864579396,160.63836704565693,156.09761467475624,152.00434894152772,148.36095592623752,144.72098219200785,139.95146351635697
2026-07-17 18:00:00+00:00,253.644,787042.2406974897,787042.11336,543242.1066141446,243800.00674585532,0.0,243800.13408334507,787.0421133599999,787.0422406974897,787042.11336,140.22938652952624,0,,,True,optimized,18,0.0,0.0,1162373.722241663,9,step_turn,0.004941176470588235,0.004941176470588235,0.0013835294117647058,0.010571880934530329,0.0,,,False,0.021,0.009044589653704967,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.97586815087743,139.76828801449614,139.93186315763,1834606.6230666288,1834.6066230666288,543242.1066141446,543.2421066141446,1291364.516452484,1291.3645164524842,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-6271.58140201238,160393063925.09836,44.553628868082875,29.729219145474257,,,218.13614029457207,173.53980075246835,143.2349070595937,1291364.516452484,1291.3645164524842,6271.58140201238,6.27158140201238,0.0,0.008016409007208227,-12.621282284686966,-71.58352869997842,0.0,0.0,0.0,2385.6502542820235,2382.0802208219393,0.0,1291364.516452484,-69201.44847915648,2382.0802208219393,0.0,216.07721012216507,210.1767981714688,202.9369806929476,195.614951039367,188.72292679977616,182.34260103583787,176.40034527619474,170.81463732999956,165.5491211378463,160.6172933938716,156.06863324944703,151.96876021683073,148.36709907951686,145.12247877808025,213.45855590763824,206.59270783685747,199.17023812099592,192.02685035742525,185.4002289673766,179.2582249985739,173.50801097646323,168.08729941538,162.9862921605156,158.23944511381663,153.90756550034922,150.0550641839478,146.69944603020897,143.2349070595937,207.94146434009414,200.77157893138624,193.59995815850138,186.85427735586853,180.59516218844416,174.75648978221588,169.2715882571731,164.11630679928783,159.30931773732067,154.89328797126223,150.90134263360991,147.2917735326296,143.81821292806566,139.8991359002525
2026-07-17 18:10:00+00:00,116.571,361713.0772553575,361712.81873999996,122949.89176872466,238762.9269712753,0.0,238763.18548663286,361.71281873999993,361.7130772553575,361712.81873999996,140.00210198094874,0,,,True,optimized,18,0.0,0.0,1529258.846618663,10,step_turn,0.0024705882352941176,0.0024705882352941176,0.0,0.01236938105636549,0.0,,,False,0.021,0.008630618943634512,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.10248599818078,139.76828801449614,139.91474031821798,1833030.5699730194,1833.0305699730195,122949.89176872464,122.94989176872464,1710080.6782042948,1710.0806782042948,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-7847.63449562178,159325601122.83658,44.25711142301016,29.53136248757724,,,217.75589136976325,173.17557501374205,143.0073980241002,1710080.6782042948,1710.0806782042948,7847.63449562178,7.84763449562178,0.0,0.008016409007208227,-12.633182282798979,-71.39998867207775,0.0,0.0,0.0,2379.5573186831753,2375.9964400728786,0.0,1710080.6782042948,-69023.99223200488,2375.9964400728786,0.0,215.6167880032799,209.66176397196008,202.42950451417542,195.13818712421792,188.27913175574642,181.92741805890415,176.00995034747365,170.4479463283005,165.2075119032293,160.30325723053912,155.78375155926204,151.71058986944726,148.12441704710193,144.87738393319316,212.9317240774871,206.05236634177567,198.65603812177855,191.54806329407455,184.95374496801415,178.83915245863247,173.11384004104127,167.7184496375719,162.6450649394263,157.9282735345513,153.62660615697158,149.79868961255937,146.45251903357547,143.0073980241002,205.3424468936547,198.23353996589861,191.21977951804413,184.63851772467584,178.52420355562973,172.81538659839774,167.45833216800958,162.438890420768,157.77820970007036,153.51290738451755,149.66638530094804,146.20840761811223,143.0022968719014,139.86041481695227
2026-07-17 18:20:00+00:00,21.1,65472.087016481455,65472.034,0.0,65472.034,0.0,65472.087016481455,65.472034,65.47208701648145,65472.034,139.85139071453114,0,,,True,optimized,18,0.0,0.0,1789925.9617441462,8,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.012505702260220943,0.0,,,False,0.021,0.008494297739779059,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,165.9721981613709,139.76828801449614,139.9557228574218,1836802.7631322225,1836.8027631322225,0.0,0.0,1836802.7631322225,1836.8027631322225,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4075.441336418735,158182219115.89438,43.93950530997066,29.319434032446217,,,217.31124237999146,172.7708286523854,142.79319255002804,1836802.7631322225,1836.8027631322225,4075.441336418735,4.075441336418735,0.0,0.008016409007208227,-12.645049519296993,-71.20341898808563,0.0,0.0,0.0,2373.054957160479,2369.503883308542,0.0,1836802.7631322225,-68833.91510477709,2369.503883308542,0.0,215.11118136304762,209.10441006536718,201.88302614756904,194.6252553385919,187.80151295126058,181.48054606943845,175.59005808189812,170.05415249471673,164.84140077283698,159.96740962668756,155.47972101243664,151.4362483893715,147.87096957745274,144.6359042891623,212.38494454413467,205.4945603082867,198.12594786319028,191.0544323888881,184.49330948764262,178.40709052653742,172.70779567905478,167.33898314569262,162.29454907216152,157.60914650848625,153.3391267550998,149.53805938873063,146.20683584920155,142.79319255002804,204.5203137026774,197.4380081952883,190.47427168094364,183.94354059431092,177.87437850066485,172.20717179418097,166.89177871064604,161.91662955264846,157.3035855205373,153.0884060867821,149.29397961008917,145.89611007151424,142.7865791992759,139.85149301305185
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012598408896378564,0.0,,,False,0.021,0.008401591103621438,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9446019070867,1835779.1473779806,1835.7791473779807,0.0,0.0,1835779.1473779806,1835.7791473779807,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5099.057090660557,157080751627.4676,43.633542118741,29.11527452863908,139.76828801449614,210.16459031936205,216.8744096618163,172.37794777179383,142.60296357379582,1835779.1473779806,1835.7791473779807,5099.057090660557,5.0990570906605575,0.0,0.008016409007208227,-12.656885195744904,-71.01405868746846,0.0,0.0,,,71014.05868746847,0.0,1835779.1473779806,0.0,71014.05868746847,0.0,214.61843926267602,208.56252558704153,201.35253261668524,194.1278277462687,187.33869113772616,181.0478890965687,175.18400583211334,169.67398812774144,164.4887890753019,159.64494534252955,155.18901009829204,151.17556356944004,147.63303478987422,144.4154460292333,211.85624098624288,204.95596900977435,197.61467469577275,190.5787245921488,184.04994308500454,177.9914531530186,172.3177221687052,166.97514465157892,161.95934602731447,157.3050164141497,153.06647211190227,149.29280661064638,145.97931898587157,142.60296357379582,203.97563863730534,196.9121578688523,189.98141459947297,183.4837826132425,177.44430621209108,171.80464595266534,166.51694289836254,161.57131032057308,156.99006309128862,152.80851024465775,149.04964996347925,145.69365353369218,142.64982486949364,139.84597162652653
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.012709476650869389,0.0,,,False,0.021,0.008290523349130613,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99855691898202,1840745.3776489766,1840.7453776489767,0.0,0.0,1840745.3776489766,1840.7453776489767,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,155976304400.8782,43.326751222466164,28.91056272358733,139.76828801449614,209.54938296844313,216.42893191768863,171.98379264817984,142.42396999314556,1840745.3776489766,1840.7453776489767,0.0,0.0,132.82681966456585,0.008038546810485657,-12.668689226260202,-70.82418309178371,0.0,0.0,,,70824.1830917837,0.0,1840745.3776489766,0.0,70824.1830917837,0.0,214.1184231126487,208.0164476352425,200.8191129050594,193.6278160028902,186.8733735765937,180.6128961368975,174.77593775436037,169.29225616013065,164.13510933165884,159.32190422279356,154.89824762190952,150.9157132183289,147.39817238510966,144.20339504641404,211.32085268229864,204.41269060777714,197.09943816285138,190.09927480504203,183.60301536368982,177.5725742723456,171.9248847047375,166.60911776278783,161.62254970555267,156.99987832688197,152.79352439401782,149.04867714007548,145.75651548738247,142.42396999314556,203.33471798057366,196.2942363414139,189.40285115862508,182.94457824921258,176.9405553638951,171.3340133573909,166.0798578269405,161.17006347483863,156.62738737121518,152.4866928105053,148.77123478468425,145.46610884224225,142.49922904011225,139.84011506469142
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012813581356429541,0.0,,,False,0.021,0.00818641864357046,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99778216519408,1840674.0662808737,1840.6740662808738,0.0,0.0,1840674.0662808737,1840.6740662808738,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,154871899961.10968,43.01997221141936,28.705858849170134,139.76828801449614,208.982427362666,215.97492950502902,171.588554449782,142.2555795357674,1840674.0662808737,1840.6740662808738,0.0,0.0,204.13818776747212,0.008072569841780236,-12.680461611870703,-70.63431366299594,0.0,0.0,,,70634.31366299593,0.0,1840674.0662808737,0.0,70634.31366299593,0.0,213.61274536268223,207.4677239394268,200.28420955653598,193.12656709971407,186.40683110377765,180.1767743864646,174.3669994350981,168.9100346717026,163.78136957415694,158.99923050364742,154.60832224947865,150.65752266916016,147.16702806863287,143.9997386572258,210.7822731637787,203.86804498545914,196.5833330634717,189.61897344381757,183.15524043640863,177.1530044147441,171.5316633064528,166.243094734465,161.28615804372805,156.69554475093707,152.5219121203195,148.8070565392773,145.539253626335,142.2555795357674,202.7471054406206,195.72867852810043,188.87351181236576,182.45129517093338,176.47985975007757,170.9039276577292,165.68085078083192,160.80422872159488,156.29736020897045,152.19489105488776,148.52034792728523,145.26331256897095,142.36751879339766,139.8351240636701
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012920036780855591,0.0,,,False,0.021,0.00807996321914441,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96816734080318,1837948.2020433552,1837.9482020433552,0.0,0.0,1837948.2020433552,1837.9482020433552,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2930.0024252859876,153769131039.88367,42.7136475110788,28.50145812183409,139.76828801449614,208.41211812403677,215.5139354414809,171.19317706519476,142.09716682745608,1837948.2020433552,1837.9482020433552,2930.0024252859876,2.9300024252859878,0.0,0.008072569841780236,-12.69220239914348,-70.44472363666966,0.0,0.0,,,70444.72363666966,0.0,1837948.2020433552,0.0,70444.72363666966,0.0,213.10234943749535,206.9172056346198,199.74858861637273,192.62478862565095,185.9397323767543,179.74016164259788,173.95779685619,168.52789501514584,163.42810462267747,158.67742597765354,154.31971410583733,150.40144663128638,146.9399258230891,143.8042633010538,210.24070250120386,203.3221732825756,196.06647323575518,189.1379291166821,182.70673075682396,176.7328609599176,171.13817816659497,165.87720110140597,160.95030479588726,156.39216361231252,152.25181089845555,148.56812850651,145.32755001209858,142.09716682745608,202.1586080043741,195.16312680315949,188.3442878010866,181.95811789305617,176.01939136178015,170.47435695309647,165.2827641825875,160.43984813207766,155.96938412189064,151.90583352914592,148.27325547687536,145.06569351393298,142.24138976286596,139.83046383968724
