timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013028898502791705,0.0,,,False,0.021,0.007971101497208297,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93546182067448,1834937.8580848186,1834.9378580848186,0.0,0.0,1834937.8580848186,1834.9378580848186,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5940.346383822616,152668168325.03278,42.407824534731326,28.297392178957136,139.76828801449614,207.83855576738256,215.04617411084797,170.7977315351652,141.948142695994,1834937.8580848186,1834.9378580848186,5940.346383822616,5.940346383822616,0.0,0.008072569841780236,-12.703911639544604,-70.25544240673705,0.0,0.0,,,70255.44240673704,0.0,1834937.8580848186,0.0,70255.44240673704,0.0,212.58740603605864,206.36498125096614,199.21229816961488,192.12251982383364,185.4721230192529,179.30311392064738,173.54839517704022,168.14591017080733,163.0753966012887,158.35658789728168,154.03254711861453,150.14763364358708,146.71695459505546,143.6166845957413,209.69626994657668,202.77514881617753,195.54891172624397,188.6561957623933,182.25754921718897,176.31221631007503,170.7445091129343,165.5115231692477,160.61508683954006,156.0898516889082,151.9833667867302,148.3320431923295,145.12139375503887,141.948142695994,201.56923833556058,194.59755024007842,187.81517843829482,181.46508244463365,175.55922083585781,170.04540233075147,164.8857264616917,160.07701592831378,155.6435394667363,151.61964990046172,148.03007721830826,144.87323651336663,142.12064277746825,139.82611240038153
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013151024666900709,0.0,,,False,0.021,0.007848975333099292,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98844818752596,1839814.930478363,1839.814930478363,0.0,0.0,1839814.930478363,1839.814930478363,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,151564279366.74576,42.101188712984936,28.092783850204782,139.76828801449614,207.20640842702704,214.56973282331413,170.40080046888357,141.80793155839342,1839814.930478363,1839.814930478363,0.0,0.0,1063.2739902781323,0.008249782173493257,-12.715589248830886,-70.06565571769309,0.0,0.0,,,70065.6557176931,0.0,1839814.930478363,0.0,70065.6557176931,0.0,212.0653642673514,205.8084577313329,198.672858108262,191.61744547245513,185.00185576955548,178.86364491189522,173.136967035301,167.76241955001544,162.7217667430861,158.03543632853325,153.74576490423857,149.89527022106498,146.49751472942293,143.43644622938763,209.1457113777608,202.2238014735304,195.02767379699867,188.17101005066465,181.80513243457446,175.88870003673145,170.34848260338552,165.14410031300585,160.27877863338176,155.78713852147592,151.71539336519263,148.0979157618409,144.9201462829696,141.80793155839342,200.92248013813662,193.97788156135272,187.23569562432982,180.9252151483477,175.0555712588127,169.5763584823196,164.45220249347,159.68165095050475,155.2895046119871,151.3099643732946,147.76872077642517,144.66882315638506,141.9948004769329,139.82170831600808
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013265676194435513,0.0,,,False,0.021,0.007734323805564488,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97154722647255,1838259.2999364727,1838.2592999364726,0.0,0.0,1838259.2999364727,1838.2592999364726,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2618.904532168526,150461323786.78387,41.79481216299552,27.88834852524757,139.76828801449614,206.6235437289395,214.0856948096272,170.00316242696098,141.67603506199399,1838259.2999364727,1838.2592999364726,2618.904532168526,2.6189045321685263,0.0,0.008249782173493257,-12.727235253568754,-69.87602842719875,0.0,0.0,,,69876.02842719875,0.0,1838259.2999364727,0.0,69876.02842719875,0.0,211.5383841164906,205.2497080589216,198.1321969130078,191.1113596862816,184.53061416512492,178.4233406036995,172.7250016115728,167.37880640002743,162.3684833844299,157.71512567292228,153.46040458080316,149.64525001377598,146.28223075432317,143.2635346242634,208.5925103608148,201.67142118204734,194.50581787565713,187.6852244590942,181.35215696584748,175.46482190391828,169.9524345581429,164.77707528626783,159.9433140139835,155.4857511673405,151.44939296067537,147.86694600749064,144.7244381543921,141.67603506199399,200.3286509027802,193.4096847253995,186.70441204572856,180.43027492882115,174.594074464877,169.1469939094763,164.0559159480833,159.32085272145173,154.96713894159424,151.02911553484861,147.53324385292737,144.48664271425085,141.88456673492405,139.8179397997912
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013382897967122944,0.0,,,False,0.021,0.007617102032877058,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92762145433394,1834216.200109253,1834.216200109253,0.0,0.0,1834216.200109253,1834.216200109253,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6662.004359388258,149360794066.71832,41.48910946297731,27.684362838938746,139.76828801449614,206.03793759456016,213.59554687168477,169.60571813887978,141.55196213575618,1834216.200109253,1834.216200109253,6662.004359388258,6.662004359388258,0.0,0.008249782173493257,-12.738849723003966,-69.6868166112718,0.0,0.0,,,69686.81661127179,0.0,1834216.200109253,0.0,69686.81661127179,0.0,211.00737011140473,204.68954178516984,197.591045853143,190.60494107054458,184.0590410635419,177.98281431418948,172.31308132819774,166.99561854056856,162.0160572736899,157.39613001341084,153.17690526984384,149.3979578630301,146.0713332731962,143.09774189913406,208.03684885845465,201.11813600121448,193.983453884544,187.19894839827148,180.89873691027285,175.0407011292321,169.55648751734094,164.41057529988035,159.60882835694798,155.18583408208687,151.18552074714876,147.63926629476111,144.5342356283253,141.55196213575618,199.73423132960727,192.84166213332833,186.1734804050581,179.93575468989084,174.13316733377837,168.7185491117608,163.66099492094247,158.9619729044452,154.64733392958055,150.75152091917337,147.3019124419216,144.3094983435094,141.77913600195927,139.81442073235073
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013514105498797013,0.0,,,False,0.021,0.007485894501202989,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96695717435628,1837836.813591563,1837.836813591563,0.0,0.0,1837836.813591563,1837.836813591563,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3041.3908770782873,148258091978.5634,41.18280332737872,27.479974499264415,139.76828801449614,205.3945122178498,213.0973476338784,169.20708472253506,141.43523384594502,1837836.813591563,1837.836813591563,3041.3908770782873,3.041390877078287,0.0,0.008249782173493257,-12.750432594525604,-69.4972291298353,0.0,0.0,,,69497.22912983531,0.0,1837836.813591563,0.0,69497.22912983531,0.0,210.4697774414376,204.12539484572517,197.04696177124995,190.09591374002153,183.5850305228354,177.54012358001464,171.89942689500674,166.61124907416016,161.66306964925698,157.07723496087635,152.89427784277254,149.15263919402474,145.86426874243864,142.93857834762517,207.47550655365083,200.56083165469113,193.45766439792723,186.70947683049783,180.4423706929133,174.61403307193177,169.15853925396775,164.04271703450237,159.27367965206594,154.8860066066805,150.922681017693,147.41406977124743,144.34896414398585,141.43523384594502,199.08358142763646,192.22075023759737,185.5933453586893,179.39559202221224,173.63005708764345,168.25138789953888,163.23107806834182,158.57217324284431,154.3010879258444,150.4523358907134,147.0544014681226,144.1221630099624,141.66964853898423,139.81086956778134
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01363748457296693,0.0,,,False,0.021,0.007362515427033072,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93774237147937,1835147.7688983663,1835.1477688983662,0.0,0.0,1835147.7688983663,1835.1477688983662,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5730.435570274945,147157003317.22437,40.87694536589566,27.27588521191947,139.76828801449614,204.8007715159113,212.5922310728032,168.8080575706496,141.32543323528733,1835147.7688983663,1835.1477688983662,5730.435570274945,5.730435570274945,0.0,0.008249782173493257,-12.761983914203578,-69.3079180678469,0.0,0.0,,,69307.9180678469,0.0,1835147.7688983663,0.0,69307.9180678469,0.0,209.9277727819507,203.5593332290707,196.50186611126546,189.58606627959773,183.11025907488906,177.0968452842562,171.48551466942305,166.22706470247303,161.31076639143615,156.7595615682926,152.6135072364266,148.910108399327,145.66156452644003,142.7860069640184,206.91191600710226,200.00274137562064,192.9314567208779,186.21961360106968,179.9856822838799,174.18727152677374,168.76086489350124,163.67557857579655,158.93972923093057,154.58790584765885,150.66225755123213,147.19240811668908,144.1691239000731,141.32543323528733,198.48539580323458,191.65060818233718,185.06075048094303,178.89974745776541,173.16845841021097,167.82324497206062,162.83769011840462,158.21619889349978,153.98568087327757,150.18093113111354,146.83131016609465,143.95507811831695,141.57359028481093,139.8078209735979
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013775374967523239,0.0,,,False,0.021,0.007224625032476763,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96732716745953,1837870.8692035421,1837.870869203542,0.0,0.0,1837870.8692035421,1837.870869203542,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3007.335265099071,146054280795.70224,40.570633554361734,27.071493084874064,139.76828801449614,204.14978318388506,212.07947990550983,168.40806437406692,141.2221369456107,1837870.8692035421,1837.870869203542,3007.335265099071,3.007335265099071,0.0,0.008249782173493257,-12.773503634878695,-69.11832405069417,0.0,0.0,,,69118.32405069417,0.0,1837870.8692035421,0.0,69118.32405069417,0.0,209.37953815361308,202.98951360429865,195.95399774909316,189.0737606944966,182.63321856860537,176.6515977541686,171.07008903516135,165.84194215068135,160.95816905059073,156.4422883457617,152.3339425080089,148.66988121910964,145.46285027693477,142.63962464909474,206.34294710525603,199.44084694381394,192.4020069095383,185.72674437019884,179.52626031513154,173.7582018509465,168.36145176886862,163.30736573770787,158.6054253844176,154.2902387682835,150.40323629432268,146.9735421664574,143.99419035027114,141.2221369456107,197.83180136654644,191.02844258977086,184.47980322602194,178.35912999605088,172.6655924936224,167.3573931187341,162.41038040041798,157.83044906857657,153.64508322754259,149.88924291655576,146.59335072470077,143.77892204130433,141.47408669585494,139.80475123671295
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013905204996330453,0.0,,,False,0.021,0.007094795003669548,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92928595480646,1834369.4072413126,1834.3694072413125,0.0,0.0,1834369.4072413126,1834.3694072413125,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6508.797227328643,144953659151.35745,40.264905319821516,26.867490360191038,139.76828801449614,203.54864928353658,211.56026147430225,168.00791129972467,141.1249747017728,1834369.4072413126,1834.3694072413125,6508.797227328643,6.508797227328643,0.0,0.008249782173493257,-12.784991816600066,-68.9290903282258,0.0,0.0,,,68929.0903282258,0.0,1834369.4072413126,0.0,68929.0903282258,0.0,208.82724294684846,202.41799633735278,195.40527310158149,188.56078246399014,182.15558205955728,176.2059511582952,170.65461645147172,165.45723467390673,160.60650606961931,156.12651074489494,152.05653066389735,148.43271820316974,145.26859232180888,142.49938152427788,205.77199478767747,198.87834035085632,191.87228544029244,185.23363956140435,179.06669409931996,173.32923794915766,167.96253121005932,162.94010890807525,158.27257669244057,153.99457825108072,150.14692030335488,146.7584282715285,143.82458594558992,141.1249747017728,197.23030440068266,190.4565316666542,183.94592484693874,177.86242421094764,172.20383533227064,166.930096975802,162.019096331503,157.4779789099304,153.3347212223661,149.6245766297096,146.37880584029452,143.62171556886756,141.3866749720052,139.80210963825357
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014050092348283916,0.0,,,False,0.021,0.006949907651716086,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9492059062577,1836202.9174643452,1836.2029174643453,0.0,0.0,1836202.9174643452,1836.2029174643453,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4675.287004295969,143851937400.87885,39.95887150024412,26.66328372833438,139.76828801449614,202.89091452617245,211.0338219175789,167.6070248612341,141.0335720072289,1836202.9174643452,1836.2029174643453,4675.287004295969,4.67528700429597,0.0,0.008249782173493257,-12.79644842752431,-68.73966554545784,0.0,0.0,,,68739.66554545784,0.0,1836202.9174643452,0.0,68739.66554545784,0.0,208.26906268026386,201.84294299325762,194.85394088233264,188.0455050214495,181.6758546729142,175.75854022219724,170.23786081453227,165.07184191840204,160.25482442722588,155.81143424554244,151.78064563376017,148.19815289496083,145.07843279941437,142.3649050849828,205.1959621960989,198.31224431662392,191.33951010932483,184.73772539019706,178.6046145155388,172.8982123563677,167.56214164182492,162.5720687055649,157.93968805675146,153.69968945467022,149.89235063259892,146.5463725392764,143.65982359903188,141.0335720072289,196.5742613476497,189.83349633184784,183.36457604045344,177.32181432306396,171.70172830750846,166.46611252189078,161.59499497975693,157.09691621183703,153.00040137115244,149.34090961516662,146.15063468879026,143.4564442378369,141.29636562072187,139.7994556686046
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014199072064529396,0.0,,,False,0.021,0.0068009279354706055,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98428960407907,1839432.1581969198,1839.4321581969198,0.0,0.0,1839432.1581969198,1839.4321581969198,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,142748278105.9607,39.65229947387797,26.458717968209722,139.76828801449614,202.22859906641912,210.49918229043504,167.20481699022835,140.94758956113097,1839432.1581969198,1839.4321581969198,0.0,0.0,1446.0462717213668,0.008490789885446819,-12.807873411899036,-68.5499062483631,0.0,0.0,,,68549.9062483631,0.0,1839432.1581969198,0.0,68549.9062483631,0.0,207.7044952151048,201.2638212629155,194.29948473923432,187.52745334805593,181.1936125666979,175.30899509580428,169.8195075780224,164.6855058493526,159.9029254552899,155.4969237086066,151.50621430248566,147.96615451335694,144.89231408623203,142.23596979532468,204.61496121499104,197.74263529730703,190.8037489744958,184.2390783378076,178.1401130552178,172.46523347270877,167.16040921515034,162.2033871798326,157.60691595979065,153.4057435172836,149.63969930440052,146.3375040752934,143.49987191165206,140.94758956113097,195.91583173742694,189.2089424998011,182.78205222935762,176.7803591324105,171.1992683043881,166.00245576155606,161.17205605037,156.717908389963,152.66905629634056,149.061205041211,145.92734242716054,143.29657673586706,141.21050803766548,139.79699609467426
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014339649671974248,0.0,,,False,0.021,0.006660350328025753,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93210137361845,1834628.5493976846,1834.6285493976845,0.0,0.0,1834628.5493976846,1834.6285493976845,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6249.655070956564,141647500976.32208,39.34652804897836,26.2546864239739,139.76828801449614,201.61625638061932,209.95875087902974,166.80283903629922,140.86671767412997,1834628.5493976846,1834.6285493976845,6249.655070956564,6.249655070956564,0.0,0.008490789885446819,-12.819266852178263,-68.36064167535285,0.0,0.0,,,68360.64167535285,0.0,1834628.5493976846,0.0,68360.64167535285,0.0,207.13639903956835,200.68334459063706,193.74443238389725,187.00898271252038,180.71105751622133,174.85937141081368,169.4014617841041,164.2999680278495,159.5523706159791,155.18434406339853,151.23438043543663,147.73759799694074,144.71073873558484,142.11254403161882,204.0323813067356,197.17269260825648,190.2679609673286,183.74045829808566,177.6757660824373,172.03269395799916,166.75953157054556,161.83604925910421,157.27601178840368,153.11423629579198,149.39016971497625,146.1326603092497,143.3450582530282,140.86671767412997,195.3088914434814,188.63383903113797,182.2458352116466,176.2821449156496,170.7372984676777,165.57669249165775,160.78436692247283,156.37130337271842,152.3669765749238,148.8073302527251,145.72598120459855,143.15381986674356,141.1349207838845,139.79487129124828
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014496173891483471,0.0,,,False,0.021,0.00650382610851653,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9365586311676,1835038.812811381,1835.038812811381,0.0,0.0,1835038.812811381,1835.038812811381,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5839.391657260247,140546477688.63525,39.040688246843125,26.050609253784057,139.76828801449614,200.94842548408272,209.4117200422724,166.4005166887296,140.7906448044451,1835038.812811381,1835.038812811381,5839.391657260247,5.839391657260246,0.0,0.008490789885446819,-12.830628741020176,-68.17133305147584,0.0,0.0,,,68171.33305147584,0.0,1835038.812811381,0.0,68171.33305147584,0.0,206.56294289077826,200.09968373976668,193.18704907463953,186.48848671909352,180.2267174386739,174.40833083973263,168.98251941136402,163.91416461718384,159.202246561164,154.87294113396,150.96455364537815,147.51204276466504,144.53336838653712,141.99429741266385,203.44518088583175,196.59950454371142,189.72943145116005,183.23935954150335,177.2092736176238,171.59850052524342,166.35762832367044,161.46840137145134,156.94556776735502,152.8240194193449,149.1428808611851,145.9312107376382,143.1949484438593,140.7906448044451,194.64879876363023,188.00904902012033,181.66358067353787,175.74148112957675,170.23648433700816,165.11586374375247,160.36562827339395,155.99797472000083,152.0428565228043,148.5363773384303,145.512758310307,143.00437434499466,141.05715942001396,139.79274439349703
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014657107119917348,0.0,,,False,0.021,0.006342892880082654,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95496588143516,1836733.0881024678,1836.7330881024677,0.0,0.0,1836733.0881024678,1836.7330881024677,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4145.1163661733735,139444437835.77377,38.734566065492714,25.846343660927346,139.76828801449614,200.27665492965747,208.8571512345735,165.99731319376434,140.71908784559608,1836733.0881024678,1836.7330881024677,4145.1163661733735,4.145116366173373,0.0,0.008490789885446819,-12.841959049086968,-67.98184840075942,0.0,0.0,,,67981.84840075942,0.0,1836733.0881024678,0.0,67981.84840075942,0.0,205.98365028777997,199.51233656060757,192.62685135419235,185.96552470984855,179.7402036066571,173.9555386461688,168.5624002482676,163.52787069449414,158.8523848708587,154.56260355980723,150.6966731458197,147.28945404973317,144.36013236402295,141.8810234220615,202.85347261685402,196.0231516607988,189.18823571786015,182.73586809769708,176.74073833331076,171.16277240853566,165.954834365116,161.1005921961081,156.61574306456646,152.53525764956922,148.89798491430798,145.73325028194176,143.04948658885345,140.71908784559608,193.98675192728905,187.3831112502641,181.0805436309772,175.20042302315545,169.73583401638453,164.6559138280997,159.9486036096199,155.6272478017378,151.72222046046255,148.2697655239695,145.3045481757805,142.86007495495159,140.98328511973313,139.79077290980257
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014822573054232024,0.0,,,False,0.021,0.006177426945767978,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96707892635567,1837848.0201216633,1837.8480201216632,0.0,0.0,1837848.0201216633,1837.8480201216632,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3030.184346977854,138341729023.70078,38.42825806213911,25.641954074959507,139.76828801449614,199.60117316942873,208.2952723955831,165.5933967694813,140.65178040298093,1837848.0201216633,1837.8480201216632,3030.184346977854,3.030184346977854,0.0,0.008490789885446819,-12.853257757009224,-67.79224753352796,0.0,0.0,,,67792.24753352796,0.0,1837848.0201216633,0.0,67792.24753352796,0.0,205.39871508316935,198.9214454112621,192.06396019133896,185.44021870391734,179.25164993858556,173.5011432205859,168.1412658798302,163.14125844767557,158.50296523079487,154.25351387153185,150.4309120712188,147.06996454791778,144.19105661475996,141.7725475863855,202.2574223268433,195.44376568780046,188.64449798780913,182.23011615843515,176.2703062491725,170.72566945689175,165.55132100415457,160.73280173923166,156.2867229147441,152.24813417872355,148.65564394026654,145.53887455113642,142.9086165632742,140.65178040298093,193.3229151260359,186.75616755753566,180.49687687038153,174.6591404900265,169.2355372064797,164.19705382736453,159.5335019542582,155.25931694542547,151.40524779181123,148.00761962454527,145.10139470655054,142.72083616063108,140.91313812274743,139.78894531770385
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014992697511133989,0.0,,,False,0.021,0.006007302488866013,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97292944157255,1838386.524419047,1838.386524419047,0.0,0.0,1838386.524419047,1838.386524419047,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2491.680049594259,137238697109.04935,38.121860308069266,25.437504601193993,139.76828801449614,198.92221930384895,207.72631169153155,165.18893793222452,140.588471662791,1838386.524419047,1838.386524419047,2491.680049594259,2.491680049594259,0.0,0.008490789885446819,-12.864524855335807,-67.60258995950414,0.0,0.0,,,67602.58995950414,0.0,1838386.524419047,0.0,67602.58995950414,0.0,204.80833102337726,198.32715343025265,191.49849850090507,184.91269355335533,178.76119357460018,173.0452961939698,167.71928062723688,162.75450183115566,158.15416760635318,153.94585221153744,150.16743737550073,146.8536966597824,144.02615711877476,141.66869894862072,201.65719553782944,194.86147947086056,188.09834458859348,181.72223870833784,175.79812632817948,170.28735421122386,165.1472616024773,160.36521087769688,155.9586914026981,151.96282781213733,148.41601138354017,145.3481675775701,142.77227589544444,140.588471662791,192.65744932709438,186.1283683577219,179.91273950703393,174.11781191577026,168.73578854579543,163.7394879057347,159.1205284923744,154.89437670240866,151.09210490973047,147.750050819698,144.90331823838207,142.58656348772996,140.84655812029632,139.78725100635322
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01516761192690473,0.0,,,False,0.021,0.005832388073095272,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97255244415044,1838351.8241021729,1838.351824102173,0.0,0.0,1838351.8241021729,1838.351824102173,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2526.3803664683364,136135686014.58804,37.81546833738557,25.23305898649807,139.76828801449614,198.24002905340967,207.1504976700889,164.78410929275816,140.528925492315,1838351.8241021729,1838.351824102173,2526.3803664683364,2.5263803664683366,0.0,0.008490789885446819,-12.875760344478477,-67.4129348560188,0.0,0.0,,,67412.9348560188,0.0,1838351.8241021729,0.0,67412.9348560188,0.0,204.21269228236685,197.7296047069252,190.93059132554154,184.3830770651529,178.26897485665768,172.58815221814987,167.29661125287117,162.36777627878948,157.80617174046728,153.63979579378054,149.90640930796874,146.64076243741005,143.86544022274822,141.5693102568305,201.05295854512337,194.27642715427203,187.54990416163017,181.21237361042878,175.3243504015557,169.8479917050124,164.7428312226966,159.99800097927903,155.63183096698683,151.67951247237497,148.17923179166007,145.16120201905318,142.6403960460196,140.528925492315,191.99053323537484,185.49986807385687,179.32829614523013,173.57661981741003,168.23678433547855,163.28341975254887,158.70988469500796,154.5326161700288,150.7829489674817,147.49715777579198,144.710326123665,142.4571542035938,140.7833830109757,139.7856801587697
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015347454511611902,0.0,,,False,0.021,0.005652545488388099,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96598747626425,1837747.5587874348,1837.7475587874349,0.0,0.0,1837747.5587874348,1837.7475587874349,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3130.6456812063698,135033037479.31558,37.50917707758766,25.028680572972288,139.76828801449614,197.55483140437332,206.56805918626182,164.37908526322602,140.4729195910914,1837747.5587874348,1837.7475587874349,3130.6456812063698,3.13064568120637,0.0,0.008490789885446819,-12.88696423464928,-67.22334102481246,0.0,0.0,,,67223.34102481246,0.0,1837747.5587874348,0.0,67223.34102481246,0.0,203.61199320799133,197.1289441980521,190.36036591292847,183.85149999061852,177.77513730486396,172.1298688867412,166.8734268376287,161.98125837720454,157.45915670810285,153.33551843079962,149.6479811011005,146.4312637052684,143.70890322326926,141.47421807473367,200.4448777989107,193.68874397483518,186.99930770135956,180.70066154002103,174.84913314918128,169.40774940746635,164.33820657145446,159.6313535544836,155.3063219449373,151.39835679506817,147.94544071122095,144.9780396100937,142.5129031231343,140.4729195910914,191.32233574388172,184.8708189548185,178.74371430866952,173.0357484706399,167.73872344102614,162.8290546526507,158.30177287479881,154.17421922509726,150.47792800311086,147.24902765270758,144.52241514120854,142.3325016679904,140.7234564769144,139.7842236999558
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015532368338851603,0.0,,,False,0.021,0.005467631661148399,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95327618976384,1836577.5622739664,1836.5775622739664,0.0,0.0,1836577.5622739664,1836.5775622739664,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4300.642194674816,133931090941.9512,37.203080817208665,24.824432276355168,139.76828801449614,196.86685705926686,205.9792252357369,163.97404174725665,140.42024469020095,1836577.5622739664,1836.5775622739664,4300.642194674816,4.300642194674816,0.0,0.008490789885446819,-12.898136545794598,-67.03386687190269,0.0,0.0,,,67033.86687190269,0.0,1836577.5622739664,0.0,67033.86687190269,0.0,203.00642840638142,196.52531813888083,189.78795178070988,183.31809603801412,177.27982753883586,171.67060655837716,166.44989848103336,161.5951254541962,157.11330047968386,153.03319009764834,149.39229872305597,146.22529225227652,143.5565350077916,141.38326288547634,199.83312029929502,193.09856700898303,186.4466886277185,180.1872460008599,174.37263197338436,168.96679697023555,163.93356557008838,159.26544975999664,154.9823421333633,151.1195237646829,147.7147646337396,144.79873162887034,142.38971855640517,140.42024469020095,190.65303265017866,184.2413868579065,178.15916507659594,172.49538525270597,167.24180547965886,162.3765961186173,157.8963898426847,153.8193616909757,150.17718073653543,147.00573634267522,144.3395721831114,142.21249598453886,140.66662790364794,139.7828732388748
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.015722502610494293,0.0,,,False,0.021,0.005277497389505708,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93446379251847,1834845.9956708273,1834.8459956708273,0.0,0.0,1834845.9956708273,1834.8459956708273,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6032.208797813859,132830183344.5487,36.897273151263526,24.620376549622616,139.76828801449614,196.17633438990504,205.38422491349706,163.56915583214666,140.37070379705034,1834845.9956708273,1834.8459956708273,6032.208797813859,6.032208797813859,0.0,0.008490789885446819,-12.90927730752354,-66.84457037366316,0.0,0.0,,,66844.57037366315,0.0,1834845.9956708273,0.0,66844.57037366315,0.0,202.39619270075022,195.9188740094639,189.21348075372524,182.78300187318075,176.78319519303074,171.2105281861954,166.02619903596295,161.20955527566198,156.768779493672,152.73297652557176,149.1395006753269,146.02293005339786,143.40831667575287,141.29628917301426,199.21785349690205,192.50603490096202,185.8921827863577,179.67227330170905,173.895006896572,168.52530604385902,163.52908709199693,158.90047013832995,154.66006636675843,150.84317038896512,147.48732098550613,144.62331937131285,142.27075972587235,140.37070379705034,189.98279854758061,183.6117347651564,177.57482194239432,171.95571997793962,166.74623111826662,161.92624684953515,157.49392935182186,153.46821481669662,149.88083641745158,146.7673487410331,144.16177492219808,142.0970245833649,140.61275231517286,139.7816210151594
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01593286458324851,0.0,,,False,0.021,0.005067135416751491,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98180266727556,1839203.2508090464,1839.2032508090465,0.0,0.0,1839203.2508090464,1839.2032508090465,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,131726661394.06328,36.59073927612869,24.415836246600893,139.76828801449614,195.43155339439892,204.78111105618308,163.1633518056868,140.32410747805562,1839203.2508090464,1839.2032508090465,0.0,0.0,1674.9536595947575,0.00876994882871261,-12.920386444698034,-66.65482304694712,0.0,0.0,,,66654.82304694712,0.0,1839203.2508090464,0.0,66654.82304694712,0.0,201.77891570918064,195.30732329225205,188.63481858179566,182.24426290282915,176.28347039884582,170.74805024407652,165.6009355552692,160.82335195410386,156.42460061859273,152.43408867401587,148.88899334394094,145.82375404392542,143.2639493557694,141.21306543616092,198.59623056384646,191.90846304888004,185.33331311266255,179.15348478485018,173.41421889989124,168.08146075714296,163.12318631744222,158.53507032461664,154.33839718128507,150.56844549821037,147.26249054863874,144.45138085316879,142.1557430046232,140.32410747805562,189.26162696884307,182.9350078717984,176.9473285693862,171.37686824669495,166.21555777137144,161.44509733042912,157.0652156257099,153.09558012008043,149.5678967090854,146.51724622605204,143.97688595160793,141.97842445678575,140.5584066530833,139.78039567359045
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01613505185719963,0.0,,,False,0.021,0.00486494814280037,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9648301665003,1837641.0354714203,1837.6410354714203,0.0,0.0,1837641.0354714203,1837.6410354714203,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3237.168997220928,130624076772.78043,36.284465770216784,24.211469679678427,139.76828801449614,194.73401763284596,204.17129827502825,162.7575567909139,140.2802857742239,1837641.0354714203,1837.6410354714203,3237.168997220928,3.2371689972209277,0.0,0.00876994882871261,-12.931463984079844,-66.46523629086414,0.0,0.0,,,66465.23629086414,0.0,1837641.0354714203,0.0,66465.23629086414,0.0,201.15681887390323,194.69275076052838,188.05390713426934,181.7036920013988,175.78234683217948,170.28474641081075,165.17555150095828,160.43781316774806,156.08189778524329,152.13747556237044,148.64151498050407,145.6282582415695,143.12364642167339,141.1335229918963,197.9714350798907,191.30882388245053,184.77284472925564,178.63345256441846,172.93265198387292,167.63744897250666,162.7178368492223,158.1709868488962,154.01880991862987,150.2965357079591,147.04113928583692,144.2834247488238,142.04479534256475,140.2802857742239,188.5877383013343,182.30332840685645,176.36206086095893,170.8375283041264,165.72186848539832,160.9984253961986,156.6682929568332,152.75173796876504,149.2803726451586,146.28871904291185,143.8091661865981,141.87186060797023,140.51017812490826,139.7793251260248
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.016358419758955592,0.0,,,False,0.021,0.0046415802410444094,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99567815939898,1840480.4053603618,1840.4804053603618,0.0,0.0,1840480.4053603618,1840.4804053603618,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,129519788529.56421,35.977719035990056,24.00678734255644,139.76828801449614,193.98345672161759,203.55387590100253,162.3512953788297,140.23907117672022,1840480.4053603618,1840.4804053603618,0.0,0.0,397.7991082794033,0.008836248680092511,-12.94250987664699,-66.27535540288184,0.0,0.0,,,66275.35540288185,0.0,1840480.4053603618,0.0,66275.35540288185,0.0,200.5281439763686,194.07345778774908,187.4691675611408,181.159853266384,175.27853732697557,169.81947889454128,164.7490600686044,160.05210528002377,155.73999077759944,151.84260602943024,148.39666948887609,145.4361539422213,142.98718385598215,141.05746227373314,197.3407212673395,190.704536180479,184.20840301803423,178.1100189356422,172.4483671869825,167.19155301757712,162.31154901847742,157.8069652272967,153.70028822309737,150.0266585332464,146.82270068307378,144.119064931138,141.93765707364562,140.23907117672022,187.8642456374694,181.6259388766829,175.73503884523797,170.2604446619945,165.19458548513333,160.5225017538884,156.24668193147923,152.3879427008587,148.97768549851648,146.04972140508528,143.6353081178889,141.76274468599559,140.46167341592172,139.77828073095728
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016557711581575815,0.0,,,False,0.021,0.004442288418424187,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8945499814452,1831172.172427724,1831.172172427724,0.0,0.0,1831172.172427724,1831.172172427724,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9706.032040917082,128421085226.10757,35.67252367391877,23.8031401867195,139.76828801449614,193.33089032038478,202.93244534697024,161.94668780281899,140.20031560945398,1831172.172427724,1831.172172427724,9706.032040917082,9.706032040917082,0.0,0.008836248680092511,-12.95352428241237,-66.08643459227554,0.0,0.0,,,66086.43459227553,0.0,1831172.172427724,0.0,66086.43459227553,0.0,199.8976257672502,193.45390021543594,186.88474092783704,180.61658174657927,174.77557950444964,169.35548209072286,164.32437243309354,159.66878873077877,155.40105987079275,151.5512507822744,148.15579016204762,145.2483127788687,142.85496417995037,140.98487387115082,196.7101592283102,190.10126365870542,183.6452350796083,177.58802769702524,171.9658064592808,166.74779619303487,161.90789603308082,157.44609185827085,153.3853961292731,149.76082225171493,146.60859932230912,143.9591266891667,141.83457991514294,140.20031560945398,187.23645323829828,181.03871949453983,175.1918836376043,169.76104071597484,164.73893040827082,160.1120241537911,155.88392223468006,152.0758456936253,148.71895458165537,145.8463463330124,143.4881907131839,141.671039159478,140.42121838783723,139.77741157622287
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016731276423711458,0.0,,,False,0.021,0.004268723576288543,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.82550069881785,1824816.6064565785,1824.8166064565785,0.0,0.0,1824816.6064565785,1824.8166064565785,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-16061.598012062721,127326195262.23363,35.36838757284267,23.600199842046056,139.76828801449614,192.77523015774022,202.3070316799101,161.54315052522648,140.16361716871347,1824816.6064565785,1824.8166064565785,16061.598012062721,16.06159801206272,0.0,0.008836248680092511,-12.964507310629662,-65.89816930375127,0.0,0.0,,,65898.16930375127,0.0,1824816.6064565785,0.0,65898.16930375127,0.0,199.26499689326204,192.83355499597786,186.30004762849697,180.07330875694365,174.27291335758773,168.8921813336252,163.90087908460092,159.28720905203633,155.0644040769321,151.26266680980982,147.91809985791787,145.0639398798591,142.72621805333011,140.91514851338033,196.07923149274248,189.49836437225554,183.08269699737468,177.0668548180469,171.48434617763598,166.30553070902687,161.5061912023626,157.0876371809971,153.0733639065177,149.49822509968,146.39801400016498,143.8027974166173,141.7348318000715,140.16361716871347,186.70263152043796,180.53972730317105,174.730563651205,169.3371748293585,164.35257645601746,159.76441923696598,155.57721186089105,151.81247357066624,148.50110211200177,145.6755597114077,143.36502931146205,141.5945277666498,140.3875414280496,139.77668062724823
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01679668714561831,0.0,,,False,0.021,0.004203312854381691,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96657400105772,1837801.544822871,1837.801544822871,0.0,0.0,1837801.544822871,1837.801544822871,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3076.659645770211,126223514335.3399,35.062087315372196,23.39581542465961,139.76828801449614,192.5688000084971,201.67167906008265,161.1353314933084,140.12798824265016,1837801.544822871,1837.801544822871,3076.659645770211,3.076659645770211,0.0,0.008836248680092511,-12.975458738300249,-65.70856602352578,0.0,0.0,,,65708.56602352578,0.0,1837801.544822871,0.0,65708.56602352578,0.0,198.62573674290445,192.20730092154932,185.71001028658296,179.52519198521932,173.76591049532342,168.42509222048693,163.47419416019088,158.9030754652805,154.72585993350452,150.97287300391721,147.67987532618613,144.87968118128077,142.59815881558887,140.8464894172142,195.44546896923336,188.89301754679812,182.51797969338108,176.54375151151973,171.00123147555362,165.86192462975737,161.1034902569024,156.7285492654654,152.76106892776866,149.23573328344744,146.18789031854868,143.64725599151043,141.6361258223577,140.12798824265016,186.50418097693935,180.35397899374234,174.5584988204208,169.1786949952217,164.2076856166463,159.63354077697159,155.46108905610683,151.7119643288546,148.41701033202747,145.60850091159733,143.3153799485693,141.56231769346095,140.37220092964066,139.77626828880852
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016877550146558246,0.0,,,False,0.021,0.004122449853441755,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9657410663807,1837724.8782582346,1837.7248782582346,0.0,0.0,1837724.8782582346,1837.7248782582346,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3153.326210406609,125120879408.38496,34.75579983566249,23.191439533466426,139.76828801449614,192.3158156291627,201.0345807908191,160.7278032040079,140.09359378640815,1837724.8782582346,1837.7248782582346,3153.326210406609,3.153326210406609,0.0,0.008836248680092511,-12.986378566623628,-65.5189699402766,0.0,0.0,,,65518.969940276605,0.0,1837724.8782582346,0.0,65518.969940276605,0.0,197.98461495043182,191.57975425155163,185.11895378481725,178.97623301244576,173.25825332220018,167.95758152026198,163.04736080712794,158.5190895251223,154.38776481617208,150.68382194927042,147.4426681752165,144.6966793303553,142.4715218167679,140.77923863577817,194.80950079864544,188.2858854269581,181.9517234852273,176.0193287079397,170.51705327824737,165.41755853692595,160.70036785105688,156.36939540219745,152.4490645546105,148.9738783891649,145.97872580032848,143.49294757279054,141.5388173863019,140.09359378640815,186.26092649357366,180.12634353096166,174.34772561231614,168.98466522030625,164.03040206986256,159.4735297619447,155.31928394517607,151.5894414936532,148.31475622155926,145.527278961799,143.25560523631293,141.52393140724473,140.35424904507752,139.77580775477387
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016972160262902856,0.0,,,False,0.021,0.0040278397370971455,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9502950524547,1836303.1667391204,1836.3031667391203,0.0,0.0,1836303.1667391204,1836.3031667391203,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4575.037729520816,124019097508.34149,34.44974930787264,22.987221752751136,139.76828801449614,192.0228828733398,200.39571813108893,160.32084676583312,140.06057128673282,1836303.1667391204,1836.3031667391203,4575.037729520816,4.575037729520816,0.0,0.008836248680092511,-12.997266819918828,-65.3295197711943,0.0,0.0,,,65329.5197711943,0.0,1836303.1667391204,0.0,65329.5197711943,0.0,197.341756337333,190.95114393772795,184.5271327005129,178.42668747163333,172.75020098080458,167.48992165266202,162.6206722605805,158.13556800012157,154.05045733872979,150.39586864021655,147.20684188877462,144.5152921792287,142.34663214004215,140.71362779659947,194.1715742973456,187.6772645276991,181.38422737975262,175.4938812525837,170.0321107458353,164.9727453441194,160.29715551062856,156.0105257671228,152.1377161761448,148.7130336539986,145.77089213340722,143.34022359556005,141.44320049337873,140.06057128673282,185.9792333116328,179.86277627463218,174.10374890410984,168.76014292214504,163.82533951995742,159.2885454612134,155.15547037905677,151.44806045402336,148.196967085001,145.43395315538987,143.1872105655706,141.48031121910438,140.33410733067595,139.77530876269267
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017079189579316256,0.0,,,False,0.021,0.003920810420683745,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92189301894433,1833688.9325165304,1833.6889325165305,0.0,0.0,1833688.9325165304,1833.6889325165305,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7189.271952110808,122918884148.83157,34.14413448578655,22.78329470459073,139.76828801449614,191.69541005295187,199.7550783651857,159.9147106611477,140.02903182908491,1833688.9325165304,1833.6889325165305,7189.271952110808,7.189271952110809,0.0,0.008836248680092511,-13.008123543004928,-65.14033851660596,0.0,0.0,,,65140.33851660596,0.0,1833688.9325165304,0.0,65140.33851660596,0.0,196.69727556228062,190.3216749567627,183.9347741959586,177.8767835430411,172.24198491118352,167.0223557672574,162.19438995366102,157.75279287107844,153.71423834733795,150.10932818631866,146.97271835968078,144.33583491943998,142.22377357728297,140.6498536718847,193.53191595470813,187.06742393430113,180.81576247462138,174.96767660530094,169.54667510246233,164.52776807990702,159.894152389897,155.6522555129604,151.827351376404,148.45353327140873,145.56472058245225,143.18939450593967,141.34953088947458,140.02903182908491,185.66434269626686,179.56819661574207,173.83112962818458,168.5093338466233,163.59635024176228,159.0820739646725,154.97274986439032,151.2905118197514,148.0658912477017,145.33032402907358,143.1115224872764,141.43230252274242,140.31216779792442,139.77478055782524
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017197590488959764,0.0,,,False,0.021,0.0038024095110402376,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88190096041697,1830007.9070717876,1830.0079070717877,0.0,0.0,1830007.9070717876,1830.0079070717877,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10870.297396853566,121820879404.5885,33.83913316794125,22.579777028292604,139.76828801449614,191.33789274761978,199.11265722511018,159.5096177560563,139.99906118975025,1830007.9070717876,1830.0079070717877,10870.297396853566,10.870297396853566,0.0,0.008836248680092511,-13.018948799041862,-64.95153622160583,0.0,0.0,,,64951.53622160584,0.0,1830007.9070717876,0.0,64951.53622160584,0.0,196.05128121927143,189.69153312546126,183.34208309020656,177.32672730920214,171.73381450192286,166.55510394567924,161.76875019906964,157.3710184488584,153.3793783665334,149.8244829194555,146.74058413436447,144.1585863278821,142.10319354068267,140.58808040915986,192.8907364630232,186.45661017650175,180.24657682485216,174.44096000688896,169.0609951213378,164.0828860726592,159.49163181785943,155.29487162366797,151.5182672899118,148.1956786797475,145.3605071152318,143.04073526398335,141.25803005700945,139.99906118975025,185.3206216450583,179.24670550600172,173.53367516037633,168.2357587915735,163.3466701150122,158.8570606516501,154.77375774795706,151.11909843620055,147.9234754578609,145.21795740569056,143.02970179469472,141.38067341341298,140.28880152163737,139.7742318018114
